time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.6564139723777771,0.050000000745058,0.0451646335422992,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8132629394531,0.6564139723777771,0.050000000745058,0.0475605316460132,298.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8133239746094,0.6564139723777771,0.050000000745058,0.0351280458271503,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.6564139723777771,0.050000000745058,0.0475605316460132,298.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.6564139723777771,0.050000000745058,0.225606694817543,287.923095703125,285.3782043457031,293.8046569824219,292.62548828125,297.3064270019531,298.6766052246094,288.6274719238281,1.0,0.1147628352046012,0.183679848909378,0.183679848909378,1.0,1.0,-0.4812348186969757,0.019907284528017,0.4613275229930877,-0.1178977936506271,0.0,0.0,0.0,25.485315322875977,60.0,2564.934326171875,0.0,14.978066444396973,1.0,281.26324462890625,283.78271484375,297.1199035644531,298.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.044192092491168e-20,5.220960866352624e-21,5.22096046245584e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0455126762390136,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0479270406067371,298.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0353987477719783,298.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0479270406067371,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.2273452430963516,287.8081359863281,285.3102111816406,293.8594970703125,292.654296875,297.2752990722656,298.656005859375,286.7122802734375,1.0,0.1291092038154602,0.3673596978187561,0.3673596978187561,1.0,1.0,-0.4849470555782318,0.0783853381872177,0.4065617322921753,-0.0605864264070987,1.0,1.0,0.0,30.590261459350582,60.0,12562.8798828125,0.0,19.3843994140625,1.0,282.0207824707031,286.373779296875,297.9100036621094,299.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,1774.7283935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37730473279953,1.0,0.0,0.0,0.8872559070587158,0.8872577548027039,5.486044329927609e-08,4.262121200561523,4.262111663818359,9.81834364210954e-06,0.0,0.0,-0.0,5091.8359375,0.0,21.5914249420166,1894.9156494140625,0.0,237.4425506591797,0.2301823645830154,1.0,0.0,3.0,1.0,0.0
17820240,298.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0455126762390136,298.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0479270406067371,298.71337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0353987477719783,298.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.0479270406067371,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.6047796607017517,0.050000000745058,0.2273452430963516,287.8081359863281,285.3102111816406,293.8594970703125,292.654296875,297.2752990722656,298.656005859375,286.7122802734375,1.0,0.1291092038154602,0.3673596978187561,0.3673596978187561,1.0,1.0,-0.4849470555782318,0.0783853381872177,0.4065617322921753,-0.0605864264070987,1.0,1.0,0.0,30.590261459350582,60.0,12562.8798828125,0.0,19.3843994140625,1.0,282.0207824707031,286.373779296875,297.9100036621094,299.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,1774.7283935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37730473279953,1.0,0.0,0.0,0.8872559070587158,0.8872577548027039,5.486044329927609e-08,4.262121200561523,4.262111663818359,9.81834364210954e-06,0.0,0.0,-0.0,5091.8359375,0.0,21.5914249420166,1894.9156494140625,0.0,237.4425506591797,0.2301823645830154,1.0,0.0,3.0,1.0,0.0
17820300,298.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5850523710250854,0.050000000745058,0.0456055514514446,298.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5850523710250854,0.050000000745058,0.0480248406529426,298.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5850523710250854,0.050000000745058,0.0354709848761558,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5850523710250854,0.050000000745058,0.0480248406529426,298.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.5850523710250854,0.050000000745058,0.2278091758489608,286.0401916503906,285.276123046875,293.8869934082031,292.6686706542969,297.2494506835937,298.61163330078125,285.4690856933594,1.0,0.1353700459003448,0.4591996371746063,0.4591996371746063,1.0,1.0,-0.4859368205070495,0.1233365088701248,0.3626003265380859,-0.0160960387438535,1.0,1.0,0.0,33.076419830322266,60.0,11592.59375,0.0,21.49121856689453,1.0,282.47686767578125,285.0520935058594,297.1602478027344,298.3679504394531,293.1499938964844,293.1499938964844,283.1499938964844,3082.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903181791305542,1.0,0.0,0.0,1.1694951057434082,1.1694974899291992,9.137927747815412e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,3818.54736328125,0.0,48.967041015625,1895.422119140625,0.0,478.100341796875,0.2959328889846802,1.0,0.0,3.0,1.0,0.0
17820360,298.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.5686320662498474,0.050000000745058,0.0456942431628704,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.5686320662498474,0.050000000745058,0.0481182411313056,298.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.5686320662498474,0.050000000745058,0.0355399698019027,298.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.5686320662498474,0.050000000745058,0.0481182411313056,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.5686320662498474,0.050000000745058,0.2282522171735763,285.21759033203125,285.2420349121094,293.9144897460937,292.6830139160156,296.9994506835937,298.5617370605469,285.0165710449219,1.0,0.1410642713308334,0.5673596858978271,0.5673596858978271,0.800000011920929,1.0,-0.4868817925453186,0.1735416650772094,0.3133401274681091,0.0336265079677104,0.7376819252967834,0.7376819252967834,0.0,35.45423889160156,60.0,10739.427734375,0.0,23.51518440246582,1.0,282.7963562011719,284.666259765625,296.3931884765625,297.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,6303.1923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208401679992676,1.0,0.0,0.0,1.3714418411254885,1.3714454174041748,1.2550509609354776e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,3458.878662109375,0.0,84.76019287109375,1895.436767578125,0.0,575.1651611328125,0.3461111783981323,1.0,0.0,3.0,1.0,0.0
17820420,298.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5514213442802429,0.050000000745058,0.0458027087152004,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5514213442802429,0.050000000745058,0.0482324585318565,298.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5514213442802429,0.050000000745058,0.0356243290007114,298.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5514213442802429,0.050000000745058,0.0482324585318565,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.5514213442802429,0.050000000745058,0.2287940233945846,284.9798583984375,285.1971740722656,293.9506530761719,292.7017822265625,296.2588806152344,298.498779296875,285.0228881835937,1.0,0.1477405577898025,0.7093581557273865,0.7093581557273865,0.5374290943145752,1.0,-0.4880373477935791,0.2594277858734131,0.228609561920166,0.1187875866889953,0.5331639647483826,0.5331639647483826,0.0,38.3652458190918,60.0,9602.029296875,0.0,26.019102096557617,1.0,282.99725341796875,284.8846740722656,295.7123718261719,296.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18700.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4942524135112762,1.0,0.0,0.0,1.1237634420394895,1.1237684488296509,8.426422226648358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.760986328125,0.0,79.96516418457031,1895.4371337890625,0.0,489.60357666015625,0.3391301929950714,1.0,0.0,3.0,1.0,0.0
17820480,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5440988540649414,0.050000000745058,0.045855239033699,298.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5440988540649414,0.050000000745058,0.0482877753674984,298.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5440988540649414,0.050000000745058,0.0356651879847049,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5440988540649414,0.050000000745058,0.0482877753674984,298.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.5440988540649414,0.050000000745058,0.2290564179420471,285.0611267089844,285.1736755371094,293.9696044921875,292.71160888671875,295.5445251464844,298.47027587890625,285.1414794921875,1.0,0.1508981734514236,0.7836798429489136,0.7836798429489136,0.4000000059604645,1.0,-0.4885970950126648,0.3471342027187347,0.14146289229393,0.2059122025966644,0.5644135475158691,0.5644135475158691,0.0,39.78132629394531,60.0,9821.5009765625,-0.0,27.25253295898437,1.0,283.0452880859375,285.080322265625,295.5060729980469,296.3421630859375,293.1499938964844,293.1499938964844,283.1499938964844,18287.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651975631713867,1.0,0.0,0.0,1.10968279838562,1.1096876859664917,8.216581193210004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.833740234375,0.0,77.11711883544922,1895.4371337890625,0.0,410.880615234375,0.3379128873348236,1.0,0.0,3.0,1.0,0.0
17820540,298.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.527725338935852,0.050000000745058,0.0459918566048145,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.527725338935852,0.050000000745058,0.0484316423535347,298.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.527725338935852,0.050000000745058,0.035771444439888,298.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.527725338935852,0.050000000745058,0.0484316423535347,298.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.527725338935852,0.050000000745058,0.2297388464212417,285.12506103515625,285.1068115234375,294.0235290527344,292.73944091796875,294.0483093261719,298.40655517578125,285.0804748535156,1.0,0.1587390154600143,0.9950330257415771,0.9950330257415771,0.0091844731941819,1.0,-0.4900510609149933,0.4900461137294769,4.951775281369919e-06,0.3476583659648895,0.6518477201461792,0.6518477201461792,0.0,43.45419692993164,60.0,10790.2548828125,-0.0,30.455469131469727,1.0,283.11962890625,285.0012512207031,295.4260559082031,296.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,14085.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944459557533264,1.0,0.0,0.0,1.380854606628418,1.380859613418579,1.2722995279546012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.03173828125,0.0,108.29910278320312,1895.4371337890625,0.0,266.032958984375,0.3740836679935455,1.0,0.0,3.0,1.0,0.0
17820600,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.527405321598053,0.050000000745058,0.0459948517382144,298.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.527405321598053,0.050000000745058,0.0484347939491272,298.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.527405321598053,0.050000000745058,0.0357737764716148,298.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.527405321598053,0.050000000745058,0.0484347939491272,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.527405321598053,0.050000000745058,0.2297538220882415,285.1210632324219,285.105224609375,294.0248107910156,292.7400817871094,294.0440979003906,298.4053039550781,285.07672119140625,1.0,0.1589041948318481,1.0,1.0,0.0,1.0,-0.4900853633880615,0.4900836050510406,1.757146719683078e-06,0.3476848602294922,0.6504881381988525,0.6504881381988525,0.0,43.534297943115234,60.0,10790.0283203125,-0.0,30.52509880065918,1.0,283.1205749511719,284.99871826171875,295.42919921875,296.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,14176.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932623863220215,1.0,0.0,0.0,1.382171869277954,1.3821768760681152,1.274728020916882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.478515625,0.0,108.79313659667967,1895.4371337890625,0.0,264.0042419433594,0.3745660185813904,1.0,0.0,3.0,1.0,0.0
17820660,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0461144633591175,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0485607534646987,298.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.035866804420948,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0485607534646987,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.2303512990474701,285.0399169921875,285.0297241210937,294.080078125,292.7684631347656,294.0737609863281,298.3588562011719,285.0423583984375,1.0,0.1653479039669037,1.0,1.0,0.0,1.0,-0.491359680891037,0.4913593232631683,3.4938122439598374e-07,0.348505437374115,0.6414756178855896,0.6414756178855896,0.0,46.73153305053711,48.0,10773.115234375,-0.0,33.311405181884766,1.0,283.1426086425781,284.9966125488281,295.6016540527344,296.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,16662.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592108190059662,1.0,0.0,0.0,1.3917608261108398,1.3917664289474487,1.2924765258048865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.71728515625,0.0,117.60033416748048,1895.4371337890625,0.0,208.6750030517578,0.3841950595378876,1.0,0.0,3.0,1.0,0.0
17820720,298.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0461144633591175,298.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0485607534646987,298.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.035866804420948,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.0485607534646987,298.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.5157952904701233,0.050000000745058,0.2303512990474701,285.0399169921875,285.0297241210937,294.080078125,292.7684631347656,294.0737609863281,298.3588562011719,285.0423583984375,1.0,0.1653479039669037,1.0,1.0,0.0,1.0,-0.491359680891037,0.4913593232631683,3.4938122439598374e-07,0.348505437374115,0.6414756178855896,0.6414756178855896,0.0,46.73153305053711,48.0,10773.115234375,-0.0,33.311405181884766,1.0,283.1426086425781,284.9966125488281,295.6016540527344,296.3807678222656,293.1499938964844,293.1499938964844,283.1499938964844,16662.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3592108190059662,1.0,0.0,0.0,1.3917608261108398,1.3917664289474487,1.2924765258048865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.71728515625,0.0,117.60033416748048,1895.4371337890625,0.0,208.6750030517578,0.3841950595378876,1.0,0.0,3.0,1.0,0.0
17820780,298.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0461286269128322,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0485756658017635,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0358778201043605,298.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0485756658017635,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.2304220348596573,285.0042419433594,284.9652099609375,294.1353759765625,292.7967224121094,294.12908935546875,298.326171875,284.9832458496094,1.0,0.1655971109867096,1.0,1.0,0.0,1.0,-0.4915108680725097,0.4915105104446411,3.494405689252744e-07,0.3484654724597931,0.6824036836624146,0.6824036836624146,0.0,47.10873031616211,36.0,11013.408203125,-0.0,33.6411247253418,1.0,283.1482849121094,284.8841857910156,295.79296875,296.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,15235.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594489395618438,1.0,0.0,0.0,1.530846357345581,1.5308520793914795,1.563711435892401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.34130859375,0.0,141.04910278320312,1895.4371337890625,0.0,209.0471343994141,0.4080765843391418,1.0,0.0,3.0,1.0,0.0
17820840,298.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0461286269128322,298.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0485756658017635,298.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0358778201043605,298.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.0485756658017635,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.5145588517189026,0.050000000745058,0.2304220348596573,285.0042419433594,284.9652099609375,294.1353759765625,292.7967224121094,294.12908935546875,298.326171875,284.9832458496094,1.0,0.1655971109867096,1.0,1.0,0.0,1.0,-0.4915108680725097,0.4915105104446411,3.494405689252744e-07,0.3484654724597931,0.6824036836624146,0.6824036836624146,0.0,47.10873031616211,36.0,11013.408203125,-0.0,33.6411247253418,1.0,283.1482849121094,284.8841857910156,295.79296875,296.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,15235.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594489395618438,1.0,0.0,0.0,1.530846357345581,1.5308520793914795,1.563711435892401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.34130859375,0.0,141.04910278320312,1895.4371337890625,0.0,209.0471343994141,0.4080765843391418,1.0,0.0,3.0,1.0,0.0
17820900,298.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.517143189907074,0.050000000745058,0.0460993684828281,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.517143189907074,0.050000000745058,0.0485448539257049,298.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.517143189907074,0.050000000745058,0.0358550623059272,298.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.517143189907074,0.050000000745058,0.0485448539257049,298.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.517143189907074,0.050000000745058,0.230275884270668,284.9635925292969,284.95001220703125,294.1630249023437,292.810791015625,294.15673828125,298.3135986328125,284.9455261230469,1.0,0.1638823896646499,1.0,1.0,0.0,1.0,-0.4911991655826568,0.4911988377571106,3.491379629849689e-07,0.3481476306915283,0.6749795079231262,0.6749795079231262,0.0,46.32549285888672,36.0,11015.9755859375,-0.0,32.95685958862305,1.0,283.1492004394531,284.8384094238281,295.8568420410156,296.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,15916.5517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3668063282966614,1.0,0.0,0.0,1.5661914348602295,1.5661975145339966,1.636752955391785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.9248046875,0.0,150.94747924804688,1895.4371337890625,0.0,220.6182556152344,0.4166605770587921,1.0,0.0,3.0,1.0,0.0
17820960,298.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5217471718788147,0.050000000745058,0.0460503287613391,298.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5217471718788147,0.050000000745058,0.0484932139515876,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5217471718788147,0.050000000745058,0.0358169227838516,298.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5217471718788147,0.050000000745058,0.0484932139515876,297.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5217471718788147,0.050000000745058,0.2300309389829635,284.9363098144531,284.95001220703125,294.190673828125,292.8248291015625,294.1843566894531,298.30303955078125,284.9300537109375,1.0,0.1610868275165558,1.0,1.0,0.0,1.0,-0.4906767010688782,0.4906763434410095,3.486544528641389e-07,0.3476673364639282,0.6561490893363953,0.6561490893363953,0.0,45.01325607299805,25.0,10953.5537109375,-0.0,31.812318801879883,1.0,283.1496276855469,284.8319091796875,295.8896789550781,296.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17437.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374453455209732,1.0,0.0,0.0,1.5534149408340454,1.5534212589263916,1.6101574829008316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.66162109375,0.0,152.94960021972656,1895.4371337890625,0.0,232.830307006836,0.41775643825531,1.0,0.0,3.0,1.0,0.0
17821020,298.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5307681560516357,0.050000000745058,0.0459640771150589,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5307681560516357,0.050000000745058,0.0484023876488208,298.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5307681560516357,0.1656268537044525,0.0357498377561569,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5307681560516357,0.050000000745058,0.0484023876488208,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.5307681560516357,0.050000000745058,0.2296000868082046,284.9348449707031,284.95001220703125,294.2269592285156,292.8432312011719,294.2206420898437,298.2919921875,284.93951416015625,1.0,0.1561589241027832,1.0,1.0,0.0,1.0,-0.4897576570510864,0.4897572994232178,3.478191672456888e-07,0.3468552827835083,0.6479058861732483,0.6479058861732483,0.0,42.7055549621582,25.0,10931.6533203125,-0.0,29.80528450012207,1.0,283.1498718261719,284.8518981933594,295.8999328613281,296.7452392578125,293.1499938964844,293.1499938964844,283.1499938964844,18224.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817920386791229,1.0,0.0,0.0,1.5318049192428589,1.531811237335205,1.565670402214892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.50439453125,0.0,150.64053344726562,1895.4371337890625,0.0,244.7759246826172,0.4157512784004211,1.0,0.0,3.0,1.0,0.0
17821080,298.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5547240972518921,0.1656603664159774,0.0460503473877906,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5534140467643738,0.050000000745058,0.0482180081307888,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7827438712120056,0.1666518151760101,0.096747912466526,298.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5534140467643738,0.050000000745058,0.0482180081307888,297.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5534140467643738,0.050000000745058,0.2287254780530929,284.955078125,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.2823486328125,285.00274658203125,1.0,0.1539382338523864,1.0,1.0,0.0,1.0,-0.5615248084068298,0.5615243911743164,4.104132642623881e-07,0.3999719619750976,0.6593156456947327,0.6593156456947327,0.0,38.577415466308594,45.0,11842.96484375,-0.0,32.647972106933594,1.0,283.1499328613281,284.9346618652344,295.9019775390625,296.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17944.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846330046653747,1.0,0.0,0.0,1.535061240196228,1.5350675582885742,1.572334156207944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.51220703125,0.0,150.4762725830078,1895.4371337890625,0.0,249.47010803222656,0.4160608053207397,1.0,0.0,3.0,1.0,0.0
17821140,298.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8629817366600037,0.1575682163238525,0.1440829783678054,298.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.5876725912094116,0.050000000745058,0.048010230064392,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3366394042969,0.8672425150871277,0.1617679893970489,0.1137351021170616,298.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.5876725912094116,0.149893969297409,0.048010230064392,297.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.5876725912094116,0.050000000745058,0.2277398556470871,285.3351745605469,284.95001220703125,294.2998962402344,292.8800354003906,294.29547119140625,298.13702392578125,285.3245849609375,1.0,0.159888356924057,1.0,1.0,0.0,1.0,-0.6981546878814697,0.698154091835022,5.438681682790047e-07,0.5046111345291138,1.0,1.0,0.0,34.47282028198242,45.0,15391.458984375,-0.0,42.54751968383789,1.0,283.1499938964844,285.0735778808594,296.0740051269531,297.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,8644.5849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4188316166400909,1.0,0.0,0.0,1.9475338459014893,1.9475404024124143,2.530832716729492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.34423828125,0.0,226.491455078125,1895.4371337890625,0.0,310.1461486816406,0.4847654998302459,1.0,0.0,3.0,1.0,0.0
17821200,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.8625773191452026,0.1574003398418426,0.143932431936264,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.5875900983810425,0.050000000745058,0.0480106584727764,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335205078125,0.8670758605003357,0.1617886871099472,0.1137117147445678,298.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.5946766138076782,0.1501467078924179,0.049531877040863,297.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.5875900983810425,0.050000000745058,0.2277418971061706,285.3345642089844,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1341857910156,285.3205261230469,1.0,0.1601109206676483,1.0,1.0,0.0,1.0,-0.6995351910591125,0.6995346546173096,5.451967695080384e-07,0.505449116230011,1.0,1.0,0.0,34.49333572387695,63.0,15412.9794921875,-0.0,42.74762344360352,1.0,283.1499938964844,285.0666809082031,296.0788269042969,297.1590576171875,293.1499938964844,293.1499938964844,283.1499938964844,8679.291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201539158821106,1.0,0.0,0.0,1.955379128456116,1.955385684967041,2.551263662553538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.61767578125,0.0,229.0990295410156,1895.4371337890625,0.0,312.6824951171875,0.4894554018974304,1.0,0.0,3.0,1.0,0.0
17821260,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.7923600077629089,0.1594070345163345,0.1419623792171478,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7778918743133545,0.1501936763525009,0.1416527777910232,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8068537712097168,0.1685418784618377,0.1164154633879661,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.7764703035354614,0.1476214230060577,0.1408921182155609,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5325285792350769,0.050000000745058,0.2295164465904235,285.4198303222656,284.95001220703125,294.3562927246094,292.90838623046875,294.3507995605469,298.04266357421875,285.38287353515625,1.0,0.1727064996957779,1.0,1.0,0.0,1.0,-0.6255322694778442,0.625531792640686,4.913274551654467e-07,0.4900223910808563,1.0,1.0,0.0,43.80165863037109,51.0,16539.27734375,-0.0,65.97116088867188,1.0,283.1499938964844,285.0096130371094,296.2040710449219,297.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,11389.3369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813961386680603,1.0,0.0,0.0,2.247880458831787,2.2478890419006348,3.371628736204002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.392578125,0.0,347.6845703125,1895.4371337890625,0.0,453.0292663574219,0.5597952008247375,1.0,0.0,3.0,1.0,0.0
17821320,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.7923600077629089,0.1594070345163345,0.1419623792171478,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7778918743133545,0.1501936763525009,0.1416527777910232,298.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180908203125,0.8068537712097168,0.1685418784618377,0.1164154633879661,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.7764703035354614,0.1476214230060577,0.1408921182155609,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.5325285792350769,0.050000000745058,0.2295164465904235,285.4198303222656,284.95001220703125,294.3562927246094,292.90838623046875,294.3507995605469,298.04266357421875,285.38287353515625,1.0,0.1727064996957779,1.0,1.0,0.0,1.0,-0.6255322694778442,0.625531792640686,4.913274551654467e-07,0.4900223910808563,1.0,1.0,0.0,43.80165863037109,51.0,16539.27734375,-0.0,65.97116088867188,1.0,283.1499938964844,285.0096130371094,296.2040710449219,297.4712829589844,293.1499938964844,293.1499938964844,283.1499938964844,11389.3369140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813961386680603,1.0,0.0,0.0,2.247880458831787,2.2478890419006348,3.371628736204002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.392578125,0.0,347.6845703125,1895.4371337890625,0.0,453.0292663574219,0.5597952008247375,1.0,0.0,3.0,1.0,0.0
17821380,297.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8894845247268677,0.1610721945762634,0.0987145602703094,297.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8908999562263489,0.1464748829603195,0.1044342666864395,298.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8894845247268677,0.1717747449874878,0.0767779871821403,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.9692558646202089,0.1447498202323913,0.1315381824970245,297.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.7432229518890381,0.137653186917305,0.2856582403182983,285.45806884765625,284.95001220703125,294.38702392578125,292.9237976074219,294.3837585449219,298.0382080078125,285.4779357910156,1.0,0.1824869364500045,1.0,1.0,0.0,1.0,-0.9884588718414308,0.988457977771759,8.980458687801729e-07,0.728840172290802,1.0,1.0,0.0,28.451414108276367,51.0,20233.818359375,-0.0,65.77151489257812,1.0,283.1499938964844,285.1268920898437,296.20263671875,297.5750427246094,293.1499938964844,293.1499938964844,283.1499938964844,12917.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116557478904724,1.0,0.0,0.0,2.393949747085572,2.3939595222473145,3.82404863330521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.94775390625,0.0,419.9630432128906,1895.4371337890625,0.0,544.0005493164062,0.5924888253211975,1.0,0.0,3.0,1.0,0.0
17821440,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8661973476409912,0.1694048047065735,0.0837142392992973,297.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152893066406,0.8661973476409912,0.1482937186956405,0.0881551131606102,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8661973476409912,0.1799776703119278,0.0651110783219337,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.8661973476409912,0.1468490809202194,0.0881551131606102,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9697471261024476,0.1364298909902572,0.573110818862915,285.5195007324219,284.95001220703125,294.4113464355469,292.9359741210937,294.4082946777344,298.050537109375,285.55035400390625,1.0,0.186540350317955,1.0,1.0,0.0,1.0,-1.0159034729003906,1.0159025192260742,9.443380122320376e-07,0.7603097558021545,1.0,1.0,0.0,28.00505447387696,71.0,21231.556640625,-0.0,87.30802917480469,1.0,283.1499938964844,285.1767578125,296.1956481933594,297.642333984375,293.1499938964844,293.1499938964844,283.1499938964844,13923.4912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336204767227173,1.0,0.0,0.0,2.48540997505188,2.4854207038879395,4.12182401987593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.291015625,0.0,469.9593505859375,1895.4371337890625,0.0,621.5748291015625,0.6174896955490112,1.0,0.0,3.0,1.0,0.0
17821500,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.8867125511169434,0.1788059920072555,0.0968207344412803,297.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8867125511169434,0.1512917578220367,0.1019569337368011,298.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017150878906,0.8867125511169434,0.1886550188064575,0.0753050148487091,297.818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.8867125511169434,0.1499098241329193,0.1019569337368011,297.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.9634939432144164,0.13385109603405,0.6066722273826599,285.60504150390625,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.03033447265625,285.6133728027344,1.0,0.1953788846731186,1.0,1.0,0.0,1.0,-1.0498780012130735,1.049877047538757,9.96713652057224e-07,0.7894901633262634,1.0,1.0,0.0,29.25902938842773,71.0,22192.4609375,-0.0,102.75140380859376,1.0,283.1499938964844,285.1947326660156,296.1880798339844,297.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,15189.837890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563991069793701,1.0,0.0,0.0,2.595975399017334,2.595986843109131,4.4967057988287706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.71044921875,0.0,535.5104370117188,1895.4371337890625,0.0,713.7930297851562,0.641589879989624,1.0,0.0,3.0,1.0,0.0
17821560,298.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8767504692077637,0.1855934858322143,0.0902709364891052,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8767504692077637,0.1541266292333603,0.095059648156166,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600341796875,0.8767504692077637,0.1948384791612625,0.070210725069046,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8767504692077637,0.1528795659542083,0.095059648156166,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9700940847396852,0.1313884556293487,0.5968030691146851,285.6647033691406,284.95001220703125,294.4662170410156,292.96337890625,294.4635009765625,298.0104064941406,285.6822814941406,1.0,0.2066555917263031,1.0,1.0,0.0,1.0,-1.1373213529586792,1.1373202800750732,1.134974468186556e-06,0.8579572439193726,1.0,1.0,0.0,29.979900360107425,91.0,23607.671875,-0.0,112.8490982055664,1.0,283.1499938964844,285.2427978515625,296.17449951171875,297.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,16185.5556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760011672973633,1.0,0.0,0.0,2.6797099113464355,2.679722309112549,4.791471610587905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.44287109375,0.0,589.0195922851562,1895.4371337890625,0.0,803.8040161132812,0.664698600769043,1.0,0.0,3.0,1.0,0.0
17821620,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9259153008461,0.1912951320409774,0.125573918223381,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.9657670855522156,0.1560516506433487,0.1481637358665466,298.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9259153008461,0.2005280256271362,0.0976686030626297,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.9635887145996094,0.1551459580659866,0.1471784263849258,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.898830235004425,0.1279515027999878,0.5788524746894836,285.83477783203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.9371032714844,285.8526611328125,1.0,0.2344237267971038,1.0,1.0,0.0,1.0,-1.28424870967865,1.2842472791671753,1.3981277788843729e-06,0.9767175316810608,1.0,1.0,0.0,34.378211975097656,111.0,26348.794921875,-0.0,167.2962188720703,1.0,283.1499938964844,285.3534240722656,296.1665344238281,297.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,18191.712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106573939323425,1.0,0.0,0.0,2.8409314155578613,2.8409454822540283,5.385361419030232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7626953125,0.0,701.8573608398438,1895.4371337890625,0.0,989.7481079101562,0.703902542591095,1.0,0.0,3.0,1.0,0.0
17821680,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9259153008461,0.1912951320409774,0.125573918223381,297.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.9657670855522156,0.1560516506433487,0.1481637358665466,298.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83203125,0.9259153008461,0.2005280256271362,0.0976686030626297,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.9635887145996094,0.1551459580659866,0.1471784263849258,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.898830235004425,0.1279515027999878,0.5788524746894836,285.83477783203125,284.95001220703125,294.5209350585937,292.9906616210937,294.5185546875,297.9371032714844,285.8526611328125,1.0,0.2344237267971038,1.0,1.0,0.0,1.0,-1.28424870967865,1.2842472791671753,1.3981277788843729e-06,0.9767175316810608,1.0,1.0,0.0,34.378211975097656,111.0,26348.794921875,-0.0,167.2962188720703,1.0,283.1499938964844,285.3534240722656,296.1665344238281,297.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,18191.712890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106573939323425,1.0,0.0,0.0,2.8409314155578613,2.8409454822540283,5.385361419030232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.7626953125,0.0,701.8573608398438,1895.4371337890625,0.0,989.7481079101562,0.703902542591095,1.0,0.0,3.0,1.0,0.0
17821740,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.865584671497345,0.188403382897377,0.1707207709550857,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.8146737217903137,0.1558090299367904,0.1485999822616577,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.8807311654090881,0.1987597644329071,0.1397938430309295,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8137132525444031,0.1553152799606323,0.1480543166399002,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.7661154270172119,0.1293057948350906,0.5879091024398804,285.9396667480469,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.82989501953125,286.0048828125,1.0,0.263464868068695,1.0,1.0,0.0,1.0,-1.3627015352249146,1.3626999855041504,1.5593636817357035e-06,1.0459198951721191,1.0,1.0,0.0,48.57802581787109,99.0,28294.455078125,-0.0,233.82948303222656,1.0,283.1499938964844,285.4495544433594,296.1223449707031,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,19977.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295320391654968,1.0,0.0,0.0,2.9770874977111816,2.977102756500244,5.913934160162171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.28466796875,0.0,807.68408203125,1895.4371337890625,0.0,1105.2581787109375,0.7370527386665344,1.0,0.0,3.0,1.0,0.0
17821800,297.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281921386719,0.865584671497345,0.188403382897377,0.1707207709550857,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.8146737217903137,0.1558090299367904,0.1485999822616577,297.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.8807311654090881,0.1987597644329071,0.1397938430309295,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165344238281,0.8137132525444031,0.1553152799606323,0.1480543166399002,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.7661154270172119,0.1293057948350906,0.5879091024398804,285.9396667480469,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.82989501953125,286.0048828125,1.0,0.263464868068695,1.0,1.0,0.0,1.0,-1.3627015352249146,1.3626999855041504,1.5593636817357035e-06,1.0459198951721191,1.0,1.0,0.0,48.57802581787109,99.0,28294.455078125,-0.0,233.82948303222656,1.0,283.1499938964844,285.4495544433594,296.1223449707031,297.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,19977.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295320391654968,1.0,0.0,0.0,2.9770874977111816,2.977102756500244,5.913934160162171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.28466796875,0.0,807.68408203125,1895.4371337890625,0.0,1105.2581787109375,0.7370527386665344,1.0,0.0,3.0,1.0,0.0
17821860,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0185852050781,0.8287715315818787,0.1865926533937454,0.1690264344215393,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.7800742387771606,0.155440092086792,0.1482633799314499,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.8430459499359131,0.1972192525863647,0.1388352662324905,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0192565917969,0.7793960571289062,0.1550789177417755,0.1478854119777679,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.7335882782936096,0.1280659884214401,0.5821658372879028,286.0181884765625,284.95001220703125,294.6131591796875,293.0364990234375,294.6110534667969,297.7547302246094,286.01202392578125,1.0,0.2792212963104248,1.0,1.0,0.0,1.0,-1.4236152172088623,1.4236135482788086,1.6822892803247669e-06,1.0892393589019775,1.0,1.0,0.0,55.30745697021485,99.0,29203.548828125,-0.0,262.1764831542969,1.0,283.1499938964844,285.432373046875,296.1815185546875,298.1327209472656,293.1499938964844,293.1499938964844,283.1499938964844,21184.44140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516119241714478,1.0,0.0,0.0,3.0657200813293457,3.0657362937927246,6.271310439842637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.07421875,0.0,881.9913940429688,1895.4371337890625,0.0,1251.829345703125,0.7557911276817322,1.0,0.0,3.0,1.0,0.0
17821920,297.7643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8104423880577087,0.1868128478527069,0.1689698249101638,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7620301246643066,0.1555596739053726,0.1484011709690094,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.824647068977356,0.1974373012781143,0.1388230472803115,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.7614488005638123,0.1552200615406036,0.1480587124824524,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.717123806476593,0.1276846528053283,0.5807794332504272,285.9997253417969,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.73150634765625,285.9951477050781,1.0,0.2836810946464538,1.0,1.0,0.0,1.0,-1.4222393035888672,1.4222376346588137,1.6793122767921886e-06,1.088127851486206,1.0,1.0,0.0,59.235931396484375,87.0,29248.400390625,-0.0,271.1142272949219,1.0,283.1499938964844,285.4139404296875,296.18218994140625,298.1519470214844,293.1499938964844,293.1499938964844,283.1499938964844,21571.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594530940055847,1.0,0.0,0.0,3.0935869216918945,3.0936033725738525,6.385838560163393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.92822265625,0.0,906.2621459960938,1895.4371337890625,0.0,1306.6456298828125,0.7654625177383423,1.0,0.0,3.0,1.0,0.0
