time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.7829856872558594,0.1889978051185608,0.1705937534570694,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7370895743370056,0.1565552651882171,0.1493704169988632,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574584960937,0.7976047396659851,0.1995021253824234,0.1400390118360519,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.7366058230400085,0.156214028596878,0.1490544080734253,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.6890759468078613,0.1270757615566253,0.5783688426017761,285.9573974609375,284.95001220703125,294.6799011230469,293.069580078125,294.6777648925781,297.6790771484375,285.9552307128906,1.0,0.2925464212894439,1.0,1.0,0.0,1.0,-1.4251084327697754,1.4251067638397217,1.6854967270774068e-06,1.0904182195663452,1.0,1.0,0.0,66.72196197509766,87.0,29533.462890625,-0.0,290.482177734375,1.0,283.1499938964844,285.364501953125,296.1530456542969,298.1539001464844,293.1499938964844,293.1499938964844,283.1499938964844,22950.01953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746629476547241,1.0,0.0,0.0,3.190917015075684,3.190934419631958,6.793981128794258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.9287109375,0.0,994.52001953125,1895.4371337890625,0.0,1416.8243408203125,0.786259114742279,1.0,0.0,3.0,1.0,0.0
17822040,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.7822802662849426,0.189237967133522,0.1707965284585952,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7363768219947815,0.1566697806119918,0.1494756937026977,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.7968498468399048,0.1997294276952743,0.140188455581665,297.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.7358912229537964,0.1563249975442886,0.1491575986146927,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.6881083250045776,0.1270641088485717,0.5783013105392456,285.9557800292969,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6759033203125,285.9538269042969,1.0,0.2929397523403168,1.0,1.0,0.0,1.0,-1.4257001876831057,1.4256985187530518,1.6867759313754505e-06,1.0908924341201782,1.0,1.0,0.0,67.02029418945312,75.0,29557.33984375,-0.0,291.46392822265625,1.0,283.1499938964844,285.3624267578125,296.15057373046875,298.1524963378906,293.1499938964844,293.1499938964844,283.1499938964844,23027.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753232479095459,1.0,0.0,0.0,3.196281909942627,3.1962995529174805,6.816845825596829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7568359375,0.0,999.5447387695312,1895.4371337890625,0.0,1421.7181396484375,0.7905431389808655,1.0,0.0,3.0,1.0,0.0
17822100,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.7800356149673462,0.1909940093755722,0.1722956001758575,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7336608171463013,0.1575293540954589,0.1502561420202255,297.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.7943087816238403,0.2013949900865554,0.1412939578294754,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7331486940383911,0.1571540534496307,0.1499164700508117,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942138671875,0.6838344931602478,0.1270612031221389,0.5781118273735046,285.9414367675781,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6556396484375,285.9393005371094,1.0,0.2949637174606323,1.0,1.0,0.0,1.0,-1.430445909500122,1.4304441213607788,1.6970578826658311e-06,1.094695806503296,1.0,1.0,0.0,68.4228515625,75.0,29773.51953125,-0.0,296.9552001953125,1.0,283.1499938964844,285.3408508300781,296.13775634765625,298.148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23830.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790774464607239,1.0,0.0,0.0,3.2515385150909424,3.251556634902954,7.054578645693255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.6162109375,0.0,1052.285888671875,1895.4371337890625,0.0,1449.7110595703125,0.801260769367218,1.0,0.0,3.0,1.0,0.0
17822160,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.7826868891716003,0.1929188370704651,0.1739471703767776,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.7350706458091736,0.1585210859775543,0.1511320918798446,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.7967670559883118,0.2032268047332763,0.1425143182277679,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.7345086932182312,0.1581050604581833,0.1507585644721985,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9339904785156,0.6840735077857971,0.1272096186876297,0.5784466862678528,285.9336853027344,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.63848876953125,285.93292236328125,1.0,0.2955918312072754,1.0,1.0,0.0,1.0,-1.4363571405410769,1.436355471611023,1.7099233673434355e-06,1.0994338989257812,1.0,1.0,0.0,68.49606323242188,63.0,29965.111328125,-0.0,299.7505798339844,1.0,283.1499938964844,285.32940673828125,296.1330871582031,298.15069580078125,293.1499938964844,293.1499938964844,283.1499938964844,24369.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813907027244568,1.0,0.0,0.0,3.2881367206573486,3.2881553173065186,7.214280799416883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.71923828125,0.0,1088.2200927734375,1895.4371337890625,0.0,1467.1014404296875,0.8130134344100952,1.0,0.0,3.0,1.0,0.0
17822220,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7982422113418579,0.1970047503709793,0.1774322092533111,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.746671736240387,0.1607304066419601,0.1530336588621139,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8118704557418823,0.2071226835250854,0.1450927853584289,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.7459587454795837,0.160216748714447,0.1525731980800628,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.6939747929573059,0.1277836710214615,0.5800552368164062,285.9213562011719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60968017578125,285.9213256835937,1.0,0.2939479649066925,1.0,1.0,0.0,1.0,-1.4500274658203125,1.4500256776809692,1.7399161151843143e-06,1.110387921333313,1.0,1.0,0.0,65.91328430175781,51.0,30411.9140625,-0.0,299.4951171875,1.0,283.1499938964844,285.3051147460937,296.1431579589844,298.1796264648437,293.1499938964844,293.1499938964844,283.1499938964844,25656.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847205758094788,1.0,0.0,0.0,3.3738391399383545,3.373858690261841,7.595249371661339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.537109375,0.0,1175.5479736328125,1895.4371337890625,0.0,1492.3201904296875,0.8339939713478088,1.0,0.0,3.0,1.0,0.0
17822280,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7982422113418579,0.1970047503709793,0.1774322092533111,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.746671736240387,0.1607304066419601,0.1530336588621139,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8118704557418823,0.2071226835250854,0.1450927853584289,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.7459587454795837,0.160216748714447,0.1525731980800628,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92144775390625,0.6939747929573059,0.1277836710214615,0.5800552368164062,285.9213562011719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.60968017578125,285.9213256835937,1.0,0.2939479649066925,1.0,1.0,0.0,1.0,-1.4500274658203125,1.4500256776809692,1.7399161151843143e-06,1.110387921333313,1.0,1.0,0.0,65.91328430175781,51.0,30411.9140625,-0.0,299.4951171875,1.0,283.1499938964844,285.3051147460937,296.1431579589844,298.1796264648437,293.1499938964844,293.1499938964844,283.1499938964844,25656.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847205758094788,1.0,0.0,0.0,3.3738391399383545,3.373858690261841,7.595249371661339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.537109375,0.0,1175.5479736328125,1895.4371337890625,0.0,1492.3201904296875,0.8339939713478088,1.0,0.0,3.0,1.0,0.0
17822340,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8263921141624451,0.2012338042259216,0.1809873282909393,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7713993191719055,0.1631211191415786,0.1550321877002716,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8389069437980652,0.2111544907093048,0.1477210223674774,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7704557776451111,0.1624966114759445,0.1544695049524307,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.7161347270011902,0.1286019533872604,0.5824249982833862,285.9158630371094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58624267578125,285.9161376953125,1.0,0.2891087234020233,1.0,1.0,0.0,1.0,-1.464970350265503,1.4649685621261597,1.773085500644811e-06,1.122355341911316,1.0,1.0,0.0,60.428707122802734,39.0,30872.16796875,-0.0,292.5490417480469,1.0,283.1499938964844,285.2872314453125,296.1680908203125,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26878.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880490779876709,1.0,0.0,0.0,3.4532203674316406,3.453240871429444,7.956862759783689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.98583984375,0.0,1260.4923095703125,1895.4371337890625,0.0,1517.7449951171875,0.8534549474716187,1.0,0.0,3.0,1.0,0.0
17822400,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8263921141624451,0.2012338042259216,0.1809873282909393,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7713993191719055,0.1631211191415786,0.1550321877002716,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.8389069437980652,0.2111544907093048,0.1477210223674774,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7704557776451111,0.1624966114759445,0.1544695049524307,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.7161347270011902,0.1286019533872604,0.5824249982833862,285.9158630371094,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58624267578125,285.9161376953125,1.0,0.2891087234020233,1.0,1.0,0.0,1.0,-1.464970350265503,1.4649685621261597,1.773085500644811e-06,1.122355341911316,1.0,1.0,0.0,60.428707122802734,39.0,30872.16796875,-0.0,292.5490417480469,1.0,283.1499938964844,285.2872314453125,296.1680908203125,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,26878.2265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880490779876709,1.0,0.0,0.0,3.4532203674316406,3.453240871429444,7.956862759783689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.98583984375,0.0,1260.4923095703125,1895.4371337890625,0.0,1517.7449951171875,0.8534549474716187,1.0,0.0,3.0,1.0,0.0
17822460,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8708842396736145,0.2054698318243026,0.1845021247863769,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8135864734649658,0.1655739694833755,0.1570382267236709,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8846933245658875,0.2151864916086197,0.150312915444374,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8124606013298035,0.1648317575454712,0.1563658267259597,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7501723170280457,0.1295273900032043,0.5850500464439392,285.9133605957031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9137878417969,1.0,0.2820689082145691,1.0,1.0,0.0,1.0,-1.4801374673843384,1.4801356792449951,1.80716290287819e-06,1.1344941854476929,1.0,1.0,0.0,53.0802116394043,27.0,31330.712890625,-0.0,280.8395690917969,1.0,283.1499938964844,285.2724304199219,296.19635009765625,298.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,28065.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919524669647217,1.0,0.0,0.0,3.528674602508545,3.528696060180664,8.308383030453115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3544921875,0.0,1344.93798828125,1895.4371337890625,0.0,1547.8311767578125,0.8719643950462341,1.0,0.0,3.0,1.0,0.0
17822520,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8708842396736145,0.2054698318243026,0.1845021247863769,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8135864734649658,0.1655739694833755,0.1570382267236709,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.8846933245658875,0.2151864916086197,0.150312915444374,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8124606013298035,0.1648317575454712,0.1563658267259597,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7501723170280457,0.1295273900032043,0.5850500464439392,285.9133605957031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5660705566406,285.9137878417969,1.0,0.2820689082145691,1.0,1.0,0.0,1.0,-1.4801374673843384,1.4801356792449951,1.80716290287819e-06,1.1344941854476929,1.0,1.0,0.0,53.0802116394043,27.0,31330.712890625,-0.0,280.8395690917969,1.0,283.1499938964844,285.2724304199219,296.19635009765625,298.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,28065.66015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919524669647217,1.0,0.0,0.0,3.528674602508545,3.528696060180664,8.308383030453115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.3544921875,0.0,1344.93798828125,1895.4371337890625,0.0,1547.8311767578125,0.8719643950462341,1.0,0.0,3.0,1.0,0.0
17822580,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.9276233911514282,0.2085302025079727,0.1870174258947372,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8594825267791748,0.1673687398433685,0.1584828346967697,297.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.9438833594322203,0.2180956751108169,0.1521635949611663,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8581336736679077,0.1665375381708145,0.1577271372079849,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.7934424877166748,0.1302275359630584,0.5869712829589844,285.9114990234375,284.95001220703125,294.93511962890625,293.196044921875,294.93316650390625,297.552734375,285.9116516113281,1.0,0.2758744657039642,1.0,1.0,0.0,1.0,-1.4910544157028198,1.491052508354187,1.8319472019356908e-06,1.143226146697998,1.0,1.0,0.0,46.8868408203125,27.0,31670.837890625,-0.0,269.9540100097656,1.0,283.1499938964844,285.2608947753906,296.2167053222656,298.3250732421875,293.1499938964844,293.1499938964844,283.1499938964844,28997.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950381994247437,1.0,0.0,0.0,3.5867583751678467,3.586780548095703,8.584155466451193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.89013671875,0.0,1412.4527587890625,1895.4371337890625,0.0,1571.8177490234375,0.8833199143409729,1.0,0.0,3.0,1.0,0.0
17822640,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9578670263290404,0.2096434235572815,0.1879288405179977,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8839872479438782,0.1680250167846679,0.1590081006288528,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9723878502845764,0.2191917449235916,0.1528456062078476,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8824915289878845,0.1671605110168457,0.1582211852073669,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8154941201210022,0.1304854899644851,0.5876694321632385,285.91241455078125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5481872558594,285.91278076171875,1.0,0.2733819782733917,1.0,1.0,0.0,1.0,-1.494433879852295,1.4944320917129517,1.839678589021787e-06,1.1459431648254397,1.0,1.0,0.0,44.506717681884766,30.0,31772.416015625,-0.0,265.478271484375,1.0,283.1499938964844,285.25933837890625,296.2236328125,298.3386535644531,293.1499938964844,293.1499938964844,283.1499938964844,29222.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961444020271301,1.0,0.0,0.0,3.600694179534912,3.600716352462769,8.6509885477426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.841796875,0.0,1428.980224609375,1895.4371337890625,0.0,1580.4593505859375,0.8896433711051941,1.0,0.0,3.0,1.0,0.0
17822700,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.9878727197647096,0.2116766422986984,0.1896898299455642,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.9139992594718932,0.169222816824913,0.1600651144981384,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9853094220161438,0.2215418219566345,0.1461615264415741,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.91217702627182,0.1682956665754318,0.1592195630073547,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8391696810722351,0.1309496015310287,0.5893728137016296,285.9080810546875,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54052734375,285.9059143066406,1.0,0.2706563472747803,1.0,1.0,0.0,1.0,-1.493541955947876,1.4935401678085327,1.8379607809038128e-06,1.145534634590149,1.0,1.0,0.0,42.21923828125,30.0,31905.638671875,-0.0,259.1880798339844,1.0,283.1499938964844,285.2454833984375,296.2366638183594,298.36474609375,293.1499938964844,293.1499938964844,283.1499938964844,29930.396484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982364058494568,1.0,0.0,0.0,3.6440155506134033,3.644038438796997,8.860408229338645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8603515625,0.0,1481.1812744140625,1895.4371337890625,0.0,1596.863037109375,0.8974712491035461,1.0,0.0,3.0,1.0,0.0
17822760,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.9834592938423156,0.2139074802398681,0.1808549165725708,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9276570081710817,0.1703652590513229,0.1611379981040954,297.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.9737370610237122,0.2256274670362472,0.1361023932695388,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.9256223440170288,0.1693741679191589,0.160232663154602,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.8485338687896729,0.1314011663198471,0.5912706851959229,285.8895874023437,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5392761230469,285.8865966796875,1.0,0.2682716250419616,1.0,1.0,0.0,1.0,-1.4844876527786257,1.4844858646392822,1.8172366935687023e-06,1.1381882429122925,1.0,1.0,0.0,41.327781677246094,48.0,31834.14453125,-0.0,251.57281494140625,1.0,283.1499938964844,285.2249450683594,296.245361328125,298.3753662109375,293.1499938964844,293.1499938964844,283.1499938964844,30369.951171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996592283248901,1.0,0.0,0.0,3.670675754547119,3.670698881149292,8.990530773189676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.44677734375,0.0,1513.9295654296875,1895.4371337890625,0.0,1608.0650634765625,0.9068259596824646,1.0,0.0,3.0,1.0,0.0
17822820,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.9807097911834716,0.2205634117126464,0.1834634095430374,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.9237777590751648,0.1725823879241943,0.1632746160030365,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9779837131500244,0.23212830722332,0.1413733959197998,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.9215111136436462,0.171458750963211,0.162245362997055,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8440571427345276,0.1323765516281128,0.5956421494483948,285.87164306640625,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5411376953125,285.8734741210937,1.0,0.2715015411376953,1.0,1.0,0.0,1.0,-1.4954025745391846,1.4954006671905518,1.8418335230308005e-06,1.146660089492798,1.0,1.0,0.0,42.063812255859375,66.0,32167.419921875,-0.0,259.5773010253906,1.0,283.1499938964844,285.2051696777344,296.2622985839844,298.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,31513.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700975775718689,1.0,0.0,0.0,3.7391648292541504,3.73918890953064,9.329159524895658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.603515625,0.0,1600.263671875,1895.4371337890625,0.0,1618.4620361328125,0.923642635345459,1.0,0.0,3.0,1.0,0.0
17822880,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87188720703125,0.9807097911834716,0.2205634117126464,0.1834634095430374,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.9237777590751648,0.1725823879241943,0.1632746160030365,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.9779837131500244,0.23212830722332,0.1413733959197998,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.9215111136436462,0.171458750963211,0.162245362997055,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8440571427345276,0.1323765516281128,0.5956421494483948,285.87164306640625,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5411376953125,285.8734741210937,1.0,0.2715015411376953,1.0,1.0,0.0,1.0,-1.4954025745391846,1.4954006671905518,1.8418335230308005e-06,1.146660089492798,1.0,1.0,0.0,42.063812255859375,66.0,32167.419921875,-0.0,259.5773010253906,1.0,283.1499938964844,285.2051696777344,296.2622985839844,298.4009704589844,293.1499938964844,293.1499938964844,283.1499938964844,31513.8359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700975775718689,1.0,0.0,0.0,3.7391648292541504,3.73918890953064,9.329159524895658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.603515625,0.0,1600.263671875,1895.4371337890625,0.0,1618.4620361328125,0.923642635345459,1.0,0.0,3.0,1.0,0.0
17822940,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9878926873207092,0.2229349613189697,0.2005128264427185,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9064916968345642,0.17484050989151,0.165452241897583,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.987262725830078,0.2358618974685669,0.1555922627449035,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9042412042617798,0.1735824048519134,0.1642963886260986,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8295179605484009,0.13332200050354,0.600294291973114,285.9141845703125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.52099609375,285.9197998046875,1.0,0.2822301685810089,1.0,1.0,0.0,1.0,-1.5486098527908323,1.5486078262329102,1.9657984466903144e-06,1.1888476610183716,1.0,1.0,0.0,44.62181091308594,69.0,33221.3984375,-0.0,288.9320373535156,1.0,283.1499938964844,285.2331848144531,296.2999572753906,298.4842834472656,293.1499938964844,293.1499938964844,283.1499938964844,32652.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047383189201355,1.0,0.0,0.0,3.806105136871338,3.806130170822144,9.666180176282069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.970703125,0.0,1687.7579345703125,1895.4371337890625,0.0,1648.3458251953125,0.9400805830955504,1.0,0.0,3.0,1.0,0.0
17823000,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91412353515625,0.9878926873207092,0.2229349613189697,0.2005128264427185,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9064916968345642,0.17484050989151,0.165452241897583,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.987262725830078,0.2358618974685669,0.1555922627449035,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9042412042617798,0.1735824048519134,0.1642963886260986,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.8295179605484009,0.13332200050354,0.600294291973114,285.9141845703125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.52099609375,285.9197998046875,1.0,0.2822301685810089,1.0,1.0,0.0,1.0,-1.5486098527908323,1.5486078262329102,1.9657984466903144e-06,1.1888476610183716,1.0,1.0,0.0,44.62181091308594,69.0,33221.3984375,-0.0,288.9320373535156,1.0,283.1499938964844,285.2331848144531,296.2999572753906,298.4842834472656,293.1499938964844,293.1499938964844,283.1499938964844,32652.2890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047383189201355,1.0,0.0,0.0,3.806105136871338,3.806130170822144,9.666180176282069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.970703125,0.0,1687.7579345703125,1895.4371337890625,0.0,1648.3458251953125,0.9400805830955504,1.0,0.0,3.0,1.0,0.0
17823060,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.937182605266571,0.2256116271018982,0.2026802152395248,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8602432012557983,0.1769905388355255,0.1677290052175521,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.9547426104545592,0.2365900576114654,0.1656604260206222,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8580750226974487,0.1755991280078888,0.1664467900991439,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7867769002914429,0.1339577287435531,0.604499340057373,285.9389953613281,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.49139404296875,285.9398803710937,1.0,0.2913136780261993,1.0,1.0,0.0,1.0,-1.5686737298965454,1.568671703338623,2.0142636003583902e-06,1.2050814628601074,1.0,1.0,0.0,50.24132537841797,72.0,33796.04296875,-0.0,314.2250366210937,1.0,283.1499938964844,285.2366638183594,296.3388061523437,298.57208251953125,293.1499938964844,293.1499938964844,283.04998779296875,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118794918060303,1.0,0.0,0.0,3.871115922927856,3.8711416721344,9.999208714361885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.982421875,0.0,1775.727783203125,1895.4371337890625,0.0,1705.7353515625,0.9550518989562988,1.0,0.0,3.0,1.0,0.0
17823120,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.937182605266571,0.2256116271018982,0.2026802152395248,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8602432012557983,0.1769905388355255,0.1677290052175521,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.9547426104545592,0.2365900576114654,0.1656604260206222,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.8580750226974487,0.1755991280078888,0.1664467900991439,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7867769002914429,0.1339577287435531,0.604499340057373,285.9389953613281,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.49139404296875,285.9398803710937,1.0,0.2913136780261993,1.0,1.0,0.0,1.0,-1.5686737298965454,1.568671703338623,2.0142636003583902e-06,1.2050814628601074,1.0,1.0,0.0,50.24132537841797,72.0,33796.04296875,-0.0,314.2250366210937,1.0,283.1499938964844,285.2366638183594,296.3388061523437,298.57208251953125,293.1499938964844,293.1499938964844,283.04998779296875,33777.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118794918060303,1.0,0.0,0.0,3.871115922927856,3.8711416721344,9.999208714361885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.982421875,0.0,1775.727783203125,1895.4371337890625,0.0,1705.7353515625,0.9550518989562988,1.0,0.0,3.0,1.0,0.0
17823180,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8991296291351318,0.2285058200359344,0.2054947465658188,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.830034613609314,0.1788627058267593,0.1697835773229599,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.913186013698578,0.2385239750146865,0.1669218838214874,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8278939127922058,0.1773416101932525,0.1683779060840606,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.7558442950248718,0.1343210339546203,0.6074216961860657,285.8702392578125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.46954345703125,285.8700866699219,1.0,0.2992538809776306,1.0,1.0,0.0,1.0,-1.5818607807159424,1.5818586349487305,2.0463255623326404e-06,1.2155699729919434,1.0,1.0,0.0,55.6760368347168,75.0,34487.5234375,-0.0,335.250732421875,1.0,283.0512084960937,285.15155029296875,296.37548828125,298.669189453125,293.1499938964844,293.1499938964844,282.75,34730.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224336266517639,1.0,0.0,0.0,3.9253549575805664,3.925381422042847,1.028137376124505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.302734375,0.0,1851.4189453125,1895.4371337890625,0.0,1792.0911865234375,0.9662862420082092,1.0,0.0,3.0,1.0,0.0
17823240,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8991296291351318,0.2285058200359344,0.2054947465658188,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.830034613609314,0.1788627058267593,0.1697835773229599,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.913186013698578,0.2385239750146865,0.1669218838214874,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8278939127922058,0.1773416101932525,0.1683779060840606,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.7558442950248718,0.1343210339546203,0.6074216961860657,285.8702392578125,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.46954345703125,285.8700866699219,1.0,0.2992538809776306,1.0,1.0,0.0,1.0,-1.5818607807159424,1.5818586349487305,2.0463255623326404e-06,1.2155699729919434,1.0,1.0,0.0,55.6760368347168,75.0,34487.5234375,-0.0,335.250732421875,1.0,283.0512084960937,285.15155029296875,296.37548828125,298.669189453125,293.1499938964844,293.1499938964844,282.75,34730.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224336266517639,1.0,0.0,0.0,3.9253549575805664,3.925381422042847,1.028137376124505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.302734375,0.0,1851.4189453125,1895.4371337890625,0.0,1792.0911865234375,0.9662862420082092,1.0,0.0,3.0,1.0,0.0
17823300,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8860732316970825,0.2297487109899521,0.2068027406930923,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8188021779060364,0.1796277612447738,0.1706766486167907,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8989688754081726,0.2396012395620346,0.1677637696266174,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.81657475233078,0.1780437380075454,0.1692107915878296,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.7444517612457275,0.1343723386526107,0.6083751320838928,285.7331237792969,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4591369628906,285.70977783203125,1.0,0.3028553128242492,1.0,1.0,0.0,1.0,-1.5876599550247192,1.587657809257507,2.0605339159374125e-06,1.2201881408691406,1.0,1.0,0.0,58.21075439453125,75.0,35527.671875,-0.0,344.9950866699219,1.0,282.7922058105469,284.964599609375,296.431396484375,298.85968017578125,293.1499938964844,293.1499938964844,282.75,35018.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335500121116638,1.0,0.0,0.0,3.941595554351807,3.941622257232666,1.0366624110247358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7734375,0.0,1874.494140625,1895.4371337890625,0.0,1884.90771484375,0.9701507687568665,1.0,0.0,3.0,1.0,0.0
17823360,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6569519042969,0.8741681575775146,0.2307251393795013,0.2078655511140823,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6574401855469,0.8081286549568176,0.1802148222923278,0.1713985204696655,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.8865929245948792,0.2405305206775665,0.1685198843479156,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.805695116519928,0.1785689294338226,0.169873908162117,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584167480469,0.734227180480957,0.1342793852090835,0.60869300365448,285.65692138671875,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.447265625,285.65460205078125,1.0,0.3062042891979217,1.0,1.0,0.0,1.0,-1.5918896198272705,1.591887593269348,2.070947630272713e-06,1.2235660552978516,1.0,1.0,0.0,60.731327056884766,78.0,35678.38671875,-0.0,353.9656982421875,1.0,282.7543029785156,284.9126892089844,296.4202880859375,298.8157653808594,293.1499938964844,293.1499938964844,282.45001220703125,35240.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390182614326477,1.0,0.0,0.0,3.95409631729126,3.954123020172119,1.0432484032207867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.29833984375,0.0,1892.3857421875,1895.4371337890625,0.0,1931.221923828125,0.973124623298645,1.0,0.0,3.0,1.0,0.0
17823420,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.8540380001068115,0.2321693897247314,0.209496259689331,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.7885561585426331,0.1810586005449295,0.1724932491779327,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8657613396644592,0.242105171084404,0.1698294728994369,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7859747409820557,0.1792873591184616,0.1708506941795349,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7163105607032776,0.1338133811950683,0.6079420447349548,285.4377136230469,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.422119140625,285.4353332519531,1.0,0.3122361898422241,1.0,1.0,0.0,1.0,-1.5970075130462646,1.5970053672790527,2.083593244606164e-06,1.2276540994644165,1.0,1.0,0.0,65.6243667602539,81.0,36764.30859375,-0.0,369.8918762207031,1.0,282.4573059082031,284.67266845703125,296.4292907714844,298.8965759277344,293.1499938964844,293.1499938964844,282.1499938964844,35547.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521434426307678,1.0,0.0,0.0,3.971272230148315,3.971299409866333,1.052331526807393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.904296875,0.0,1917.15380859375,1895.4371337890625,0.0,2044.0238037109373,0.9772104024887084,1.0,0.0,3.0,1.0,0.0
17823480,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.8540380001068115,0.2321693897247314,0.209496259689331,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.7885561585426331,0.1810586005449295,0.1724932491779327,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8657613396644592,0.242105171084404,0.1698294728994369,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7859747409820557,0.1792873591184616,0.1708506941795349,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4387512207031,0.7163105607032776,0.1338133811950683,0.6079420447349548,285.4377136230469,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.422119140625,285.4353332519531,1.0,0.3122361898422241,1.0,1.0,0.0,1.0,-1.5970075130462646,1.5970053672790527,2.083593244606164e-06,1.2276540994644165,1.0,1.0,0.0,65.6243667602539,81.0,36764.30859375,-0.0,369.8918762207031,1.0,282.4573059082031,284.67266845703125,296.4292907714844,298.8965759277344,293.1499938964844,293.1499938964844,282.1499938964844,35547.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521434426307678,1.0,0.0,0.0,3.971272230148315,3.971299409866333,1.052331526807393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.904296875,0.0,1917.15380859375,1895.4371337890625,0.0,2044.0238037109373,0.9772104024887084,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.8456708192825317,0.2327315509319305,0.210140198469162,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7801796793937683,0.1813643127679824,0.1729118376970291,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.8571416735649109,0.2427851855754852,0.1704011261463165,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.7775575518608093,0.1795310080051422,0.1712102144956588,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984619140625,0.7078998684883118,0.1334786862134933,0.607029378414154,285.2883605957031,284.95001220703125,295.32598876953125,293.3922424316406,295.3243103027344,297.4096069335937,285.264404296875,1.0,0.3149403631687164,1.0,1.0,0.0,1.0,-1.5983061790466309,1.5983041524887085,2.0868058072665008e-06,1.2286876440048218,1.0,1.0,0.0,67.95867156982422,81.0,37714.84765625,0.0,376.921630859375,1.0,282.19244384765625,284.4772644042969,296.4617919921875,299.041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35650.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600724697113037,1.0,0.0,0.0,3.977032899856568,3.977060079574585,1.0553867468843237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.37255859375,0.0,1925.5089111328125,1895.4371337890625,0.0,2113.20849609375,0.97858065366745,1.0,0.0,3.0,1.0,0.0
17823600,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.8379424214363098,0.2331397831439972,0.2106314897537231,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7723955512046814,0.1815650761127472,0.1732254326343536,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.8492355942726135,0.2433407455682754,0.1708804816007614,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.769745409488678,0.1796715408563614,0.171466052532196,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.6995639801025391,0.1330525130033493,0.6056902408599854,285.213623046875,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3963928222656,285.2099304199219,1.0,0.3174581825733185,1.0,1.0,0.0,1.0,-1.598548412322998,1.5985463857650757,2.087412212858908e-06,1.2288864850997925,1.0,1.0,0.0,70.26010131835938,69.0,37782.6171875,0.0,383.3112182617188,1.0,282.1564025878906,284.4272766113281,296.4411315917969,298.9718933105469,293.1499938964844,293.1499938964844,281.8500061035156,35730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621334791183472,1.0,0.0,0.0,3.9814510345458975,3.981478214263916,1.0577329021543846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8740234375,0.0,1931.9332275390625,1895.4371337890625,0.0,2131.3115234375,0.97963148355484,1.0,0.0,3.0,1.0,0.0
17823660,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8384255766868591,0.2337334603071212,0.2112487107515335,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7725476622581482,0.1818035244941711,0.1735155433416366,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8500534296035767,0.2442620545625686,0.1715791821479797,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7697376012802124,0.1797989308834076,0.1716478317975998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.697586715221405,0.1320695281028747,0.6015329957008362,284.9830627441406,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3707275390625,284.9799194335937,1.0,0.3166376948356628,1.0,1.0,0.0,1.0,-1.595706582069397,1.5957045555114746,2.0804091036552563e-06,1.2266454696655271,1.0,1.0,0.0,70.2861328125,57.0,38693.3203125,0.0,381.8727722167969,1.0,281.85723876953125,284.1795349121094,296.4546203613281,299.0394592285156,293.1499938964844,293.1499938964844,281.54998779296875,35839.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707047462463379,1.0,0.0,0.0,3.987544298171997,3.9875717163085938,1.0609729770294507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.494140625,0.0,1940.81689453125,1895.4371337890625,0.0,2207.099365234375,0.9810807704925536,1.0,0.0,3.0,1.0,0.0
17823720,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8384255766868591,0.2337334603071212,0.2112487107515335,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7725476622581482,0.1818035244941711,0.1735155433416366,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8500534296035767,0.2442620545625686,0.1715791821479797,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7697376012802124,0.1797989308834076,0.1716478317975998,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.697586715221405,0.1320695281028747,0.6015329957008362,284.9830627441406,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3707275390625,284.9799194335937,1.0,0.3166376948356628,1.0,1.0,0.0,1.0,-1.595706582069397,1.5957045555114746,2.0804091036552563e-06,1.2266454696655271,1.0,1.0,0.0,70.2861328125,57.0,38693.3203125,0.0,381.8727722167969,1.0,281.85723876953125,284.1795349121094,296.4546203613281,299.0394592285156,293.1499938964844,293.1499938964844,281.54998779296875,35839.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707047462463379,1.0,0.0,0.0,3.987544298171997,3.9875717163085938,1.0609729770294507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.494140625,0.0,1940.81689453125,1895.4371337890625,0.0,2207.099365234375,0.9810807704925536,1.0,0.0,3.0,1.0,0.0
17823780,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.851596474647522,0.2341644167900085,0.2115056067705154,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7851597666740417,0.1819181740283966,0.1734927594661712,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8641630411148071,0.2450384944677353,0.1720210760831833,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7821087837219238,0.1798126548528671,0.171528473496437,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7071670293807983,0.1309913098812103,0.5960685014724731,284.81689453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34674072265625,284.8279113769531,1.0,0.3117808997631073,1.0,1.0,0.0,1.0,-1.5898151397705078,1.5898131132125854,2.065877879431355e-06,1.221946358680725,0.8390620946884155,0.8390620946884155,0.0,66.72257232666016,45.0,38956.015625,0.0,369.11614990234375,1.0,281.5556945800781,284.0383605957031,296.4600830078125,299.0668640136719,293.1499938964844,293.1499938964844,281.8500061035156,44065.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769942283630371,1.0,0.0,0.0,3.73550033569336,3.735526561737061,9.310882660429344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.83203125,0.0,1692.1483154296875,1895.4371337890625,0.0,2263.195556640625,0.9296357035636902,1.0,0.0,3.0,1.0,0.0
17823840,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168640136719,0.851596474647522,0.2341644167900085,0.2115056067705154,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7851597666740417,0.1819181740283966,0.1734927594661712,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8641630411148071,0.2450384944677353,0.1720210760831833,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7821087837219238,0.1798126548528671,0.171528473496437,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7071670293807983,0.1309913098812103,0.5960685014724731,284.81689453125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.34674072265625,284.8279113769531,1.0,0.3117808997631073,1.0,1.0,0.0,1.0,-1.5898151397705078,1.5898131132125854,2.065877879431355e-06,1.221946358680725,0.8390620946884155,0.8390620946884155,0.0,66.72257232666016,45.0,38956.015625,0.0,369.11614990234375,1.0,281.5556945800781,284.0383605957031,296.4600830078125,299.0668640136719,293.1499938964844,293.1499938964844,281.8500061035156,44065.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769942283630371,1.0,0.0,0.0,3.73550033569336,3.735526561737061,9.310882660429344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.83203125,0.0,1692.1483154296875,1895.4371337890625,0.0,2263.195556640625,0.9296357035636902,1.0,0.0,3.0,1.0,0.0
