time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8640225529670715,0.2349040806293487,0.2117948532104492,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7968721985816956,0.1822713166475296,0.1735521852970123,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.877227783203125,0.2458623796701431,0.1723385155200958,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7936874032020569,0.1801123023033142,0.1715391725301742,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7164226174354553,0.1306816488504409,0.5935466885566711,285.000244140625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.33966064453125,285.02264404296875,1.0,0.3082476258277893,1.0,1.0,0.0,1.0,-1.587597131729126,1.5875951051712036,2.060369070022716e-06,1.2201287746429443,0.944028377532959,0.944028377532959,0.0,63.85331726074219,45.0,38308.55859375,0.0,360.2095947265625,1.0,281.80328369140625,284.2448425292969,296.38201904296875,298.83282470703125,293.1499938964844,293.1499938964844,281.8500061035156,36878.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652397155761719,1.0,0.0,0.0,3.729693174362183,3.729718208312988,9.281955613005266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.55810546875,0.0,1630.3656005859375,1895.4371337890625,0.0,2158.685302734375,0.9270038604736328,1.0,0.0,3.0,1.0,0.0
17823960,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8829203844070435,0.2359771579504013,0.2125175595283508,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8138559460639954,0.1828706562519073,0.1738833039999008,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8967193365097046,0.2469922751188278,0.1729422062635421,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8107097148895264,0.180655688047409,0.1718183308839798,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7295947074890137,0.1305887103080749,0.5920470356941223,285.0434875488281,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3364562988281,285.0415954589844,1.0,0.3042232692241668,1.0,1.0,0.0,1.0,-1.588119626045227,1.5881174802780151,2.06158642868104e-06,1.220486760139465,1.0,1.0,0.0,60.248809814453125,33.0,38474.43359375,0.0,350.7355651855469,1.0,281.8433837890625,284.2474975585937,296.3992004394531,298.89044189453125,293.1499938964844,293.1499938964844,281.54998779296875,33320.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591965198516846,1.0,0.0,0.0,3.827110528945923,3.827135801315308,9.773166311788373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.7236328125,0.0,1718.265380859375,1895.4371337890625,0.0,2105.529296875,0.9434560537338256,1.0,0.0,3.0,1.0,0.0
17824020,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9419026374816896,0.2371480017900467,0.2135422974824905,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.860303521156311,0.1836739033460617,0.1744520217180252,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9580388069152832,0.2485183477401733,0.1739365011453628,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8567783236503601,0.181351900100708,0.1722844839096069,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7695971131324768,0.1301727443933487,0.5890542268753052,284.8568725585937,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32421875,284.86334228515625,1.0,0.2948751747608185,1.0,1.0,0.0,1.0,-1.5881959199905396,1.5881937742233276,2.061733994196402e-06,1.2205123901367188,0.858314037322998,0.858314037322998,0.0,52.115081787109375,25.0,39007.61328125,0.0,328.7861328125,1.0,281.5560302734375,284.0686340332031,296.49676513671875,299.0878601074219,293.1499938964844,293.1499938964844,281.8500061035156,40684.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692707777023315,1.0,0.0,0.0,3.7015023231506334,3.70152759552002,9.142170824816276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2314453125,0.0,1626.767578125,1895.4371337890625,0.0,2194.36572265625,0.9194954633712769,1.0,0.0,3.0,1.0,0.0
17824080,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9419026374816896,0.2371480017900467,0.2135422974824905,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.860303521156311,0.1836739033460617,0.1744520217180252,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9580388069152832,0.2485183477401733,0.1739365011453628,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8567783236503601,0.181351900100708,0.1722844839096069,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7695971131324768,0.1301727443933487,0.5890542268753052,284.8568725585937,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32421875,284.86334228515625,1.0,0.2948751747608185,1.0,1.0,0.0,1.0,-1.5881959199905396,1.5881937742233276,2.061733994196402e-06,1.2205123901367188,0.858314037322998,0.858314037322998,0.0,52.115081787109375,25.0,39007.61328125,0.0,328.7861328125,1.0,281.5560302734375,284.0686340332031,296.49676513671875,299.0878601074219,293.1499938964844,293.1499938964844,281.8500061035156,40684.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692707777023315,1.0,0.0,0.0,3.7015023231506334,3.70152759552002,9.142170824816276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.2314453125,0.0,1626.767578125,1895.4371337890625,0.0,2194.36572265625,0.9194954633712769,1.0,0.0,3.0,1.0,0.0
17824140,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9946685433387756,0.2398133873939514,0.2149609178304672,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.91088604927063,0.1845838576555252,0.1751103103160858,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9920604825019836,0.2520860433578491,0.1654824614524841,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9065464735031128,0.1821500957012176,0.1728391498327255,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8124229907989502,0.1300311833620071,0.5867904424667358,285.0409240722656,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32391357421875,285.0370483398437,1.0,0.284783124923706,1.0,1.0,0.0,1.0,-1.5645557641983032,1.5645537376403809,2.0066154320375063e-06,1.203869342803955,1.0,1.0,0.0,46.18080520629883,28.0,38171.578125,0.0,304.1171264648437,1.0,281.8432006835937,284.2420959472656,296.4397277832031,298.92803955078125,293.1499938964844,293.1499938964844,281.54998779296875,32798.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568003535270691,1.0,0.0,0.0,3.813577175140381,3.8136022090911865,9.704168633106749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.11328125,0.0,1697.8548583984375,1895.4371337890625,0.0,2084.567138671875,0.9397923946380616,1.0,0.0,3.0,1.0,0.0
17824200,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9946685433387756,0.2398133873939514,0.2149609178304672,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.91088604927063,0.1845838576555252,0.1751103103160858,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9920604825019836,0.2520860433578491,0.1654824614524841,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9065464735031128,0.1821500957012176,0.1728391498327255,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8124229907989502,0.1300311833620071,0.5867904424667358,285.0409240722656,284.95001220703125,295.5392150878906,293.4790344238281,295.5381774902344,297.32391357421875,285.0370483398437,1.0,0.284783124923706,1.0,1.0,0.0,1.0,-1.5645557641983032,1.5645537376403809,2.0066154320375063e-06,1.203869342803955,1.0,1.0,0.0,46.18080520629883,28.0,38171.578125,0.0,304.1171264648437,1.0,281.8432006835937,284.2420959472656,296.4397277832031,298.92803955078125,293.1499938964844,293.1499938964844,281.54998779296875,32798.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568003535270691,1.0,0.0,0.0,3.813577175140381,3.8136022090911865,9.704168633106749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.11328125,0.0,1697.8548583984375,1895.4371337890625,0.0,2084.567138671875,0.9397923946380616,1.0,0.0,3.0,1.0,0.0
17824260,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9833602905273438,0.2445815205574035,0.1916273236274719,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9381228685379028,0.1854075491428375,0.1758077889680862,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9833602905273438,0.2583152055740356,0.149043470621109,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.933206021785736,0.182866558432579,0.1734332740306854,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8306065201759338,0.1297693997621536,0.585643470287323,284.8149719238281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657043457031,297.3402404785156,284.8226928710937,1.0,0.2773244082927704,1.0,1.0,0.0,1.0,-1.5309274196624756,1.5309255123138428,1.9242554571974324e-06,1.1750422716140747,0.8181896209716797,0.8181896209716797,0.0,43.55248641967773,48.0,37780.0625,0.0,279.0078430175781,1.0,281.5563049316406,284.0470275878906,296.5024719238281,299.0439453125,293.1499938964844,293.1499938964844,281.8500061035156,43403.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657322287559509,1.0,0.0,0.0,3.611660480499268,3.611685514450073,8.703764251549728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2392578125,0.0,1545.744140625,1895.4371337890625,0.0,2163.035400390625,0.9009962677955629,1.0,0.0,3.0,1.0,0.0
17824320,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9833602905273438,0.2445815205574035,0.1916273236274719,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9381228685379028,0.1854075491428375,0.1758077889680862,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9833602905273438,0.2583152055740356,0.149043470621109,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.933206021785736,0.182866558432579,0.1734332740306854,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8306065201759338,0.1297693997621536,0.585643470287323,284.8149719238281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657043457031,297.3402404785156,284.8226928710937,1.0,0.2773244082927704,1.0,1.0,0.0,1.0,-1.5309274196624756,1.5309255123138428,1.9242554571974324e-06,1.1750422716140747,0.8181896209716797,0.8181896209716797,0.0,43.55248641967773,48.0,37780.0625,0.0,279.0078430175781,1.0,281.5563049316406,284.0470275878906,296.5024719238281,299.0439453125,293.1499938964844,293.1499938964844,281.8500061035156,43403.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657322287559509,1.0,0.0,0.0,3.611660480499268,3.611685514450073,8.703764251549728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2392578125,0.0,1545.744140625,1895.4371337890625,0.0,2163.035400390625,0.9009962677955629,1.0,0.0,3.0,1.0,0.0
17824380,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.984428346157074,0.2503256797790527,0.1938066035509109,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9373382925987244,0.1865921765565872,0.1767485737800598,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.984428346157074,0.2645294070243835,0.1507384777069091,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.932229459285736,0.1839389353990554,0.1742704361677169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8287481069564819,0.1299919337034225,0.5858204364776611,285.03680419921875,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.3610534667969,285.0354919433594,1.0,0.2794558703899383,1.0,1.0,0.0,1.0,-1.5378930568695068,1.537891149520874,1.940108404596685e-06,1.1800731420516968,0.9705737829208374,0.9705737829208374,0.0,43.86030197143555,68.0,37423.53125,0.0,282.96490478515625,1.0,281.8424987792969,284.25555419921875,296.4280090332031,298.85400390625,293.1499938964844,293.1499938964844,281.54998779296875,32723.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486453056335449,1.0,0.0,0.0,3.707979679107666,3.7080037593841553,9.174195270134078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.013671875,0.0,1573.73193359375,1895.4371337890625,0.0,2013.742431640625,0.9161835312843324,1.0,0.0,3.0,1.0,0.0
17824440,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.984428346157074,0.2503256797790527,0.1938066035509109,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9373382925987244,0.1865921765565872,0.1767485737800598,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.984428346157074,0.2645294070243835,0.1507384777069091,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.932229459285736,0.1839389353990554,0.1742704361677169,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8287481069564819,0.1299919337034225,0.5858204364776611,285.03680419921875,284.95001220703125,295.5912475585937,293.4859924316406,295.59039306640625,297.3610534667969,285.0354919433594,1.0,0.2794558703899383,1.0,1.0,0.0,1.0,-1.5378930568695068,1.537891149520874,1.940108404596685e-06,1.1800731420516968,0.9705737829208374,0.9705737829208374,0.0,43.86030197143555,68.0,37423.53125,0.0,282.96490478515625,1.0,281.8424987792969,284.25555419921875,296.4280090332031,298.85400390625,293.1499938964844,293.1499938964844,281.54998779296875,32723.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486453056335449,1.0,0.0,0.0,3.707979679107666,3.7080037593841553,9.174195270134078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.013671875,0.0,1573.73193359375,1895.4371337890625,0.0,2013.742431640625,0.9161835312843324,1.0,0.0,3.0,1.0,0.0
17824500,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.988059401512146,0.251399964094162,0.2019479274749755,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.928522527217865,0.1871409267187118,0.1773817241191864,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.988059401512146,0.2661372721195221,0.1570706069469452,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9233384132385254,0.1844326853752136,0.1748503595590591,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8219640851020813,0.1300847083330154,0.5867013931274414,284.90625,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3599853515625,284.8863830566406,1.0,0.2837370932102203,1.0,1.0,0.0,1.0,-1.557772159576416,1.5577702522277832,1.987193400054821e-06,1.1956794261932373,0.8954959511756897,0.8954959511756897,0.0,44.95978927612305,68.0,38536.46875,0.0,295.01092529296875,1.0,281.59576416015625,284.0822448730469,296.51763916015625,299.0994567871094,293.1499938964844,293.1499938964844,281.54998779296875,35374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564110159873962,1.0,0.0,0.0,3.7243151664733887,3.724339723587036,9.255206805391936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.42333984375,0.0,1612.6583251953125,1895.4371337890625,0.0,2081.167724609375,0.9196672439575196,1.0,0.0,3.0,1.0,0.0
17824560,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9927100539207458,0.2506395280361175,0.2147848904132843,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9138196706771852,0.1875220537185669,0.1778452843427658,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9927100539207458,0.2662664949893951,0.1670549213886261,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9088520407676696,0.184761106967926,0.1752634048461914,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8106194138526917,0.1299854964017868,0.5868523120880127,284.8941650390625,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3465576171875,284.9052429199219,1.0,0.2899499535560608,1.0,1.0,0.0,1.0,-1.58639395236969,1.5863919258117676,2.0563390989991603e-06,1.2182180881500244,0.8654826879501343,0.8654826879501343,0.0,46.73546600341797,86.0,38849.890625,0.0,313.37646484375,1.0,281.5570678710937,284.11236572265625,296.5257568359375,299.0858459472656,293.1499938964844,293.1499938964844,281.8500061035156,39045.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613279223442078,1.0,0.0,0.0,3.622647762298584,3.622672080993652,8.756801435083617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.6875,0.0,1525.56591796875,1895.4371337890625,0.0,2124.230224609375,0.901393711566925,1.0,0.0,3.0,1.0,0.0
17824620,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9291284680366516,0.247862234711647,0.2237543761730194,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8450706601142883,0.1887279599905014,0.1792178601026535,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.951488196849823,0.2635799944400787,0.1852495521306991,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8410356044769287,0.1858559697866439,0.1765326112508773,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7486171722412109,0.1298028826713562,0.5877445340156555,285.1300964355469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.30584716796875,285.12548828125,1.0,0.3050953149795532,1.0,1.0,0.0,1.0,-1.6174511909484863,1.6174490451812744,2.133285306626931e-06,1.2428518533706665,1.0,1.0,0.0,56.21706771850586,89.0,39065.33984375,0.0,356.0750732421875,1.0,281.8430480957031,284.3101806640625,296.4822082519531,299.0116577148437,293.1499938964844,293.1499938964844,281.54998779296875,32314.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567554712295532,1.0,0.0,0.0,3.787881135940552,3.7879059314727774,9.573835768605932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.248046875,0.0,1663.4256591796875,1895.4371337890625,0.0,2084.175048828125,0.9333335161209106,1.0,0.0,3.0,1.0,0.0
17824680,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9291284680366516,0.247862234711647,0.2237543761730194,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8450706601142883,0.1887279599905014,0.1792178601026535,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.951488196849823,0.2635799944400787,0.1852495521306991,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.8410356044769287,0.1858559697866439,0.1765326112508773,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.7486171722412109,0.1298028826713562,0.5877445340156555,285.1300964355469,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.30584716796875,285.12548828125,1.0,0.3050953149795532,1.0,1.0,0.0,1.0,-1.6174511909484863,1.6174490451812744,2.133285306626931e-06,1.2428518533706665,1.0,1.0,0.0,56.21706771850586,89.0,39065.33984375,0.0,356.0750732421875,1.0,281.8430480957031,284.3101806640625,296.4822082519531,299.0116577148437,293.1499938964844,293.1499938964844,281.54998779296875,32314.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567554712295532,1.0,0.0,0.0,3.787881135940552,3.7879059314727774,9.573835768605932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.248046875,0.0,1663.4256591796875,1895.4371337890625,0.0,2084.175048828125,0.9333335161209106,1.0,0.0,3.0,1.0,0.0
17824740,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8724846839904785,0.2469210028648376,0.2232002466917038,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.801112174987793,0.1893559992313385,0.1804184913635254,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8903728723526001,0.2622182369232178,0.1842624843120575,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7968509197235107,0.1863834261894226,0.1776346564292907,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7082542181015015,0.1290842890739441,0.5871254801750183,284.8961181640625,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.28009033203125,284.8951721191406,1.0,0.3163032531738281,1.0,1.0,0.0,1.0,-1.6234593391418457,1.6234571933746338,2.148547309843707e-06,1.2477632761001587,0.919569730758667,0.919569730758667,0.0,66.0609359741211,92.0,39957.26953125,0.0,385.12017822265625,1.0,281.5552978515625,284.0653076171875,296.5456848144531,299.2061462402344,293.1499938964844,293.1499938964844,281.25,36560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751785516738892,1.0,0.0,0.0,3.803677320480346,3.8037030696868896,9.653851975599537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.59130859375,0.0,1715.3243408203125,1895.4371337890625,0.0,2246.96142578125,0.9393386244773864,1.0,0.0,3.0,1.0,0.0
17824800,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8724846839904785,0.2469210028648376,0.2232002466917038,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.801112174987793,0.1893559992313385,0.1804184913635254,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8903728723526001,0.2622182369232178,0.1842624843120575,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7968509197235107,0.1863834261894226,0.1776346564292907,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7082542181015015,0.1290842890739441,0.5871254801750183,284.8961181640625,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.28009033203125,284.8951721191406,1.0,0.3163032531738281,1.0,1.0,0.0,1.0,-1.6234593391418457,1.6234571933746338,2.148547309843707e-06,1.2477632761001587,0.919569730758667,0.919569730758667,0.0,66.0609359741211,92.0,39957.26953125,0.0,385.12017822265625,1.0,281.5552978515625,284.0653076171875,296.5456848144531,299.2061462402344,293.1499938964844,293.1499938964844,281.25,36560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751785516738892,1.0,0.0,0.0,3.803677320480346,3.8037030696868896,9.653851975599537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.59130859375,0.0,1715.3243408203125,1895.4371337890625,0.0,2246.96142578125,0.9393386244773864,1.0,0.0,3.0,1.0,0.0
17824860,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8402501940727234,0.2463513165712356,0.2228664755821228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7712708711624146,0.1894769668579101,0.1809079498052597,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8566874265670776,0.2619173228740692,0.1841258406639099,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7671384811401367,0.1864097714424133,0.1780346035957336,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6789199113845825,0.1280067265033722,0.5840017199516296,284.828857421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2607727050781,284.846923828125,1.0,0.3247941136360168,1.0,1.0,0.0,1.0,-1.6202119588851929,1.620209813117981,2.140214292012388e-06,1.2450436353683472,0.785892128944397,0.785892128944397,0.0,74.45198822021484,80.0,39781.12890625,0.0,406.51666259765625,1.0,281.2576599121094,284.0433959960937,296.5037841796875,299.1704406738281,293.1499938964844,293.1499938964844,281.54998779296875,46233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854238152503967,1.0,0.0,0.0,3.3976526260375977,3.3976759910583496,7.702846573920397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.57470703125,0.0,1341.396240234375,1895.4371337890625,0.0,2338.9716796875,0.859150767326355,1.0,0.0,3.0,1.0,0.0
17824920,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8402501940727234,0.2463513165712356,0.2228664755821228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7712708711624146,0.1894769668579101,0.1809079498052597,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8566874265670776,0.2619173228740692,0.1841258406639099,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.7671384811401367,0.1864097714424133,0.1780346035957336,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.6789199113845825,0.1280067265033722,0.5840017199516296,284.828857421875,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2607727050781,284.846923828125,1.0,0.3247941136360168,1.0,1.0,0.0,1.0,-1.6202119588851929,1.620209813117981,2.140214292012388e-06,1.2450436353683472,0.785892128944397,0.785892128944397,0.0,74.45198822021484,80.0,39781.12890625,0.0,406.51666259765625,1.0,281.2576599121094,284.0433959960937,296.5037841796875,299.1704406738281,293.1499938964844,293.1499938964844,281.54998779296875,46233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854238152503967,1.0,0.0,0.0,3.3976526260375977,3.3976759910583496,7.702846573920397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.57470703125,0.0,1341.396240234375,1895.4371337890625,0.0,2338.9716796875,0.859150767326355,1.0,0.0,3.0,1.0,0.0
17824980,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8350045680999756,0.2473656088113784,0.2235095351934433,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7663171291351318,0.1902922093868255,0.1815656870603561,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8513433933258057,0.2631469964981079,0.1847898811101913,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7621303200721741,0.1871202141046524,0.1785957962274551,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6723509430885315,0.1274920105934143,0.5812918543815613,285.0166015625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2560729980469,285.0124816894531,1.0,0.3262874186038971,1.0,1.0,0.0,1.0,-1.6199880838394165,1.6199859380722046,2.13942280424817e-06,1.2446682453155518,0.9207351803779602,0.9207351803779602,0.0,76.38494110107422,68.0,39463.91015625,0.0,411.7242431640625,1.0,281.5410461425781,284.1940612792969,296.4142761230469,298.974365234375,293.1499938964844,293.1499938964844,281.25,32815.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700560688972473,1.0,0.0,0.0,3.5589404106140137,3.5589630603790283,8.45151873818395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.90185546875,0.0,1410.96826171875,1895.4371337890625,0.0,2201.3359375,0.8824949860572815,1.0,0.0,3.0,1.0,0.0
17825040,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8350045680999756,0.2473656088113784,0.2235095351934433,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7663171291351318,0.1902922093868255,0.1815656870603561,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8513433933258057,0.2631469964981079,0.1847898811101913,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7621303200721741,0.1871202141046524,0.1785957962274551,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6723509430885315,0.1274920105934143,0.5812918543815613,285.0166015625,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2560729980469,285.0124816894531,1.0,0.3262874186038971,1.0,1.0,0.0,1.0,-1.6199880838394165,1.6199859380722046,2.13942280424817e-06,1.2446682453155518,0.9207351803779602,0.9207351803779602,0.0,76.38494110107422,68.0,39463.91015625,0.0,411.7242431640625,1.0,281.5410461425781,284.1940612792969,296.4142761230469,298.974365234375,293.1499938964844,293.1499938964844,281.25,32815.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700560688972473,1.0,0.0,0.0,3.5589404106140137,3.5589630603790283,8.45151873818395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.90185546875,0.0,1410.96826171875,1895.4371337890625,0.0,2201.3359375,0.8824949860572815,1.0,0.0,3.0,1.0,0.0
17825100,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8381463885307312,0.2476398795843124,0.2239062041044235,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7694538235664368,0.1906105428934097,0.1819257587194442,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8547857403755188,0.2636128067970276,0.1851999014616012,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7651613354682922,0.187388613820076,0.1789070069789886,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6743161082267761,0.1272213906049728,0.5801628828048706,284.8731994628906,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2529296875,284.85357666015625,1.0,0.3252761363983154,1.0,1.0,0.0,1.0,-1.6204090118408203,1.620406985282898,2.140408241757541e-06,1.2449404001235962,0.8277809619903564,0.8277809619903564,0.0,75.51177215576172,68.0,40080.5234375,0.0,409.548583984375,1.0,281.2995910644531,284.0215759277344,296.48699951171875,299.1853942871094,293.1499938964844,293.1499938964844,281.25,37300.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768888473510742,1.0,0.0,0.0,3.5351719856262207,3.5351951122283936,8.339007990798564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.6005859375,0.0,1418.5556640625,1895.4371337890625,0.0,2262.252685546875,0.877792477607727,1.0,0.0,3.0,1.0,0.0
17825160,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8430941700935364,0.2476805299520492,0.2239361703395843,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7744828462600708,0.1907872557640075,0.1820706576108932,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8602597713470459,0.263880580663681,0.1853769123554229,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7700607776641846,0.1875173896551132,0.1790061593055725,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6780045628547668,0.1268569827079773,0.5783616900444031,284.8740539550781,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2477111816406,284.8856201171875,1.0,0.3232739269733429,1.0,1.0,0.0,1.0,-1.618789553642273,1.618787407875061,2.1362682218750706e-06,1.2435911893844604,0.7967135310173035,0.7967135310173035,0.0,73.92738342285156,56.0,39603.68359375,0.0,404.288330078125,1.0,281.2588806152344,284.0798645019531,296.4749450683594,299.111328125,293.1499938964844,293.1499938964844,281.54998779296875,42170.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779137372970581,1.0,0.0,0.0,3.3450682163238525,3.345090389251709,7.466262559319148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.51904296875,0.0,1261.9549560546875,1895.4371337890625,0.0,2282.39892578125,0.8432273268699646,1.0,0.0,3.0,1.0,0.0
17825220,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.863480269908905,0.2488016039133072,0.2244872748851776,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7942743301391602,0.1916833072900772,0.182556003332138,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8821030259132385,0.2652565836906433,0.1860186904668808,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7895275354385376,0.1883093118667602,0.179395243525505,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.694115161895752,0.1265380978584289,0.5753568410873413,285.0292663574219,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2458801269531,285.0241394042969,1.0,0.3170799612998962,1.0,1.0,0.0,1.0,-1.6176611185073853,1.6176589727401731,2.1331975403882097e-06,1.2424880266189575,0.9269750118255616,0.9269750118255616,0.0,68.45049285888672,44.0,39291.9296875,0.0,388.5891418457031,1.0,281.54022216796875,284.2047424316406,296.4067687988281,298.9547119140625,293.1499938964844,293.1499938964844,281.25,31830.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670709490776062,1.0,0.0,0.0,3.528803825378418,3.528825759887696,8.308991255034925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.720703125,0.0,1372.304443359375,1895.4371337890625,0.0,2174.872802734375,0.8747691512107849,1.0,0.0,3.0,1.0,0.0
17825280,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.863480269908905,0.2488016039133072,0.2244872748851776,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7942743301391602,0.1916833072900772,0.182556003332138,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8821030259132385,0.2652565836906433,0.1860186904668808,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7895275354385376,0.1883093118667602,0.179395243525505,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.694115161895752,0.1265380978584289,0.5753568410873413,285.0292663574219,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2458801269531,285.0241394042969,1.0,0.3170799612998962,1.0,1.0,0.0,1.0,-1.6176611185073853,1.6176589727401731,2.1331975403882097e-06,1.2424880266189575,0.9269750118255616,0.9269750118255616,0.0,68.45049285888672,44.0,39291.9296875,0.0,388.5891418457031,1.0,281.54022216796875,284.2047424316406,296.4067687988281,298.9547119140625,293.1499938964844,293.1499938964844,281.25,31830.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670709490776062,1.0,0.0,0.0,3.528803825378418,3.528825759887696,8.308991255034925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.720703125,0.0,1372.304443359375,1895.4371337890625,0.0,2174.872802734375,0.8747691512107849,1.0,0.0,3.0,1.0,0.0
17825340,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8978278040885925,0.2491551339626312,0.2247767597436905,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8250290155410767,0.1921999305486679,0.1829030215740203,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9190810322761536,0.2659701108932495,0.186471939086914,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8204227089881897,0.1887291371822357,0.1796485781669616,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7202538251876831,0.126016229391098,0.5721088647842407,284.8700866699219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.239013671875,284.8814697265625,1.0,0.3086712062358856,1.0,1.0,0.0,1.0,-1.615377426147461,1.615375280380249,2.127319476130652e-06,1.2405387163162231,0.7958176732063293,0.7958176732063293,0.0,61.1624870300293,32.0,39430.76171875,0.0,367.3196411132813,1.0,281.258544921875,284.0742492675781,296.462646484375,299.0917663574219,293.1499938964844,293.1499938964844,281.54998779296875,41866.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780805826187134,1.0,0.0,0.0,3.3359792232513428,3.336001396179199,7.425744570355164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.302734375,0.0,1251.1788330078125,1895.4371337890625,0.0,2272.924072265625,0.8406665325164795,1.0,0.0,3.0,1.0,0.0
17825400,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8978278040885925,0.2491551339626312,0.2247767597436905,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8250290155410767,0.1921999305486679,0.1829030215740203,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9190810322761536,0.2659701108932495,0.186471939086914,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8204227089881897,0.1887291371822357,0.1796485781669616,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7202538251876831,0.126016229391098,0.5721088647842407,284.8700866699219,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.239013671875,284.8814697265625,1.0,0.3086712062358856,1.0,1.0,0.0,1.0,-1.615377426147461,1.615375280380249,2.127319476130652e-06,1.2405387163162231,0.7958176732063293,0.7958176732063293,0.0,61.1624870300293,32.0,39430.76171875,0.0,367.3196411132813,1.0,281.258544921875,284.0742492675781,296.462646484375,299.0917663574219,293.1499938964844,293.1499938964844,281.54998779296875,41866.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780805826187134,1.0,0.0,0.0,3.3359792232513428,3.336001396179199,7.425744570355164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.302734375,0.0,1251.1788330078125,1895.4371337890625,0.0,2272.924072265625,0.8406665325164795,1.0,0.0,3.0,1.0,0.0
17825460,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9612334370613098,0.2503494918346405,0.2252528965473175,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8752701282501221,0.1931072622537613,0.1832683682441711,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9814969897270204,0.2673032283782959,0.1869851052761078,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8698447942733765,0.1895325481891632,0.1799181848764419,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7612912058830261,0.1257723271846771,0.5688614845275879,285.0277709960937,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2383728027344,285.0221252441406,1.0,0.2986108958721161,1.0,1.0,0.0,1.0,-1.6134254932403564,1.6134233474731443,2.122186060660169e-06,1.2387710809707642,0.9253697991371156,0.9253697991371156,0.0,52.48429107666016,35.0,39100.8828125,0.0,342.463134765625,1.0,281.5404968261719,284.20166015625,296.3853759765625,298.9234924316406,293.1499938964844,293.1499938964844,281.25,31696.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663583755493164,1.0,0.0,0.0,3.517263650894165,3.5172855854034424,8.254735348600661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7880859375,0.0,1359.4205322265625,1895.4371337890625,0.0,2168.56982421875,0.872226893901825,1.0,0.0,3.0,1.0,0.0
17825520,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9612334370613098,0.2503494918346405,0.2252528965473175,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8752701282501221,0.1931072622537613,0.1832683682441711,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9814969897270204,0.2673032283782959,0.1869851052761078,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8698447942733765,0.1895325481891632,0.1799181848764419,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7612912058830261,0.1257723271846771,0.5688614845275879,285.0277709960937,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2383728027344,285.0221252441406,1.0,0.2986108958721161,1.0,1.0,0.0,1.0,-1.6134254932403564,1.6134233474731443,2.122186060660169e-06,1.2387710809707642,0.9253697991371156,0.9253697991371156,0.0,52.48429107666016,35.0,39100.8828125,0.0,342.463134765625,1.0,281.5404968261719,284.20166015625,296.3853759765625,298.9234924316406,293.1499938964844,293.1499938964844,281.25,31696.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663583755493164,1.0,0.0,0.0,3.517263650894165,3.5172855854034424,8.254735348600661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.7880859375,0.0,1359.4205322265625,1895.4371337890625,0.0,2168.56982421875,0.872226893901825,1.0,0.0,3.0,1.0,0.0
17825580,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9737958908081056,0.2512252628803253,0.2259698212146759,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8868963122367859,0.1933381408452987,0.1837648302316665,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9929040670394896,0.2694721221923828,0.1881040632724762,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.881109356880188,0.189538761973381,0.1802760362625122,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7696330547332764,0.1252652555704116,0.5669756531715393,284.8666687011719,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2372131347656,284.875732421875,1.0,0.2918479740619659,1.0,1.0,0.0,1.0,-1.577944278717041,1.5779422521591189,2.0385020889079897e-06,1.213995099067688,0.7898191809654236,0.7898191809654236,0.0,50.4891242980957,38.0,38785.3984375,0.0,326.74932861328125,1.0,281.2587280273437,284.0699768066406,296.43658447265625,299.0474548339844,293.1499938964844,293.1499938964844,281.54998779296875,42429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770457863807678,1.0,0.0,0.0,3.3057291507720947,3.305751323699951,7.291684482879646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.826171875,0.0,1226.3916015625,1895.4371337890625,0.0,2263.656982421875,0.8347359299659729,1.0,0.0,3.0,1.0,0.0
17825640,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9737958908081056,0.2512252628803253,0.2259698212146759,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8868963122367859,0.1933381408452987,0.1837648302316665,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9929040670394896,0.2694721221923828,0.1881040632724762,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.881109356880188,0.189538761973381,0.1802760362625122,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7696330547332764,0.1252652555704116,0.5669756531715393,284.8666687011719,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2372131347656,284.875732421875,1.0,0.2918479740619659,1.0,1.0,0.0,1.0,-1.577944278717041,1.5779422521591189,2.0385020889079897e-06,1.213995099067688,0.7898191809654236,0.7898191809654236,0.0,50.4891242980957,38.0,38785.3984375,0.0,326.74932861328125,1.0,281.2587280273437,284.0699768066406,296.43658447265625,299.0474548339844,293.1499938964844,293.1499938964844,281.54998779296875,42429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770457863807678,1.0,0.0,0.0,3.3057291507720947,3.305751323699951,7.291684482879646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.826171875,0.0,1226.3916015625,1895.4371337890625,0.0,2263.656982421875,0.8347359299659729,1.0,0.0,3.0,1.0,0.0
17825700,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.996310293674469,0.2517277598381042,0.2229108661413192,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9173083305358888,0.1937847733497619,0.1837649345397949,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9946268796920776,0.271727055311203,0.1721987575292587,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.910494029521942,0.1899700462818145,0.1801755130290985,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7941881418228149,0.1251286119222641,0.5652737617492676,285.00360107421875,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2420654296875,285.01812744140625,1.0,0.2900142669677734,1.0,1.0,0.0,1.0,-1.5894485712051392,1.5894465446472168,2.0626962395908777e-06,1.219641923904419,0.8736423254013062,0.8736423254013062,0.0,47.44626235961914,38.0,38337.765625,0.0,316.77813720703125,1.0,281.4927673339844,284.2197265625,296.3534545898437,298.8197021484375,293.1499938964844,293.1499938964844,281.54998779296875,35152.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680968642234802,1.0,0.0,0.0,3.3487820625305176,3.3488030433654785,7.482850605811109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.990234375,0.0,1217.343017578125,1895.4371337890625,0.0,2183.956787109375,0.8405948281288147,1.0,0.0,3.0,1.0,0.0
