time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9935510158538818,0.2533113956451416,0.2175543755292892,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9228625297546388,0.1942966282367706,0.184202641248703,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9935510158538818,0.2741785943508148,0.1692089587450027,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.915836215019226,0.1904553472995758,0.1805887073278427,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.797561526298523,0.125073954463005,0.5647712349891663,285.0045471191406,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2510681152344,284.9978942871094,1.0,0.2881098091602325,1.0,1.0,0.0,1.0,-1.5799522399902344,1.579950213432312,2.0393079012137605e-06,1.2119559049606323,0.8958625197410583,0.8958625197410583,0.0,46.85844039916992,56.0,38278.265625,0.0,310.5695495605469,1.0,281.5399780273437,284.1881103515625,296.3504333496094,298.8475646972656,293.1499938964844,293.1499938964844,281.8500061035156,32552.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632660269737244,1.0,0.0,0.0,3.459928035736084,3.4599497318267822,7.987804906406382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.84228515625,0.0,1307.3538818359375,1895.4371337890625,0.0,2141.280029296875,0.8599564433097839,1.0,0.0,3.0,1.0,0.0
17825820,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.995336413383484,0.2562118172645569,0.2241040617227554,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9168526530265808,0.1954205632209777,0.1852407455444336,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.995316743850708,0.278021365404129,0.1742892861366272,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9099411964416504,0.1915000081062317,0.1815599054098129,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7915050983428955,0.1251576244831085,0.5649552345275879,285.1324462890625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2645263671875,285.1314697265625,1.0,0.2921952903270721,1.0,1.0,0.0,1.0,-1.5964432954788208,1.5964412689208984,2.079141268040985e-06,1.2245200872421265,1.0,1.0,0.0,47.85315704345703,74.0,38052.45703125,0.0,321.3081970214844,1.0,281.84149169921875,284.3175964355469,296.3434753417969,298.79327392578125,293.1499938964844,293.1499938964844,281.54998779296875,30394.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516198754310608,1.0,0.0,0.0,3.674098253250122,3.674121618270874,9.007304129227124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.59423828125,0.0,1517.929443359375,1895.4371337890625,0.0,2039.481689453125,0.9063324332237244,1.0,0.0,3.0,1.0,0.0
17825880,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.995336413383484,0.2562118172645569,0.2241040617227554,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9168526530265808,0.1954205632209777,0.1852407455444336,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.995316743850708,0.278021365404129,0.1742892861366272,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.9099411964416504,0.1915000081062317,0.1815599054098129,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7915050983428955,0.1251576244831085,0.5649552345275879,285.1324462890625,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2645263671875,285.1314697265625,1.0,0.2921952903270721,1.0,1.0,0.0,1.0,-1.5964432954788208,1.5964412689208984,2.079141268040985e-06,1.2245200872421265,1.0,1.0,0.0,47.85315704345703,74.0,38052.45703125,0.0,321.3081970214844,1.0,281.84149169921875,284.3175964355469,296.3434753417969,298.79327392578125,293.1499938964844,293.1499938964844,281.54998779296875,30394.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516198754310608,1.0,0.0,0.0,3.674098253250122,3.674121618270874,9.007304129227124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.59423828125,0.0,1517.929443359375,1895.4371337890625,0.0,2039.481689453125,0.9063324332237244,1.0,0.0,3.0,1.0,0.0
17825940,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9693661332130432,0.2553021311759949,0.2302678674459457,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8808751106262207,0.1960297673940658,0.186187595129013,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.99293452501297,0.2766831517219543,0.1944469958543777,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8747915029525757,0.19202221930027,0.1824243664741516,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.760405421257019,0.1248415857553482,0.5651586055755615,284.9231262207031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2461242675781,284.9230041503906,1.0,0.3028500378131866,1.0,1.0,0.0,1.0,-1.6323127746582031,1.6323106288909912,2.168758101106505e-06,1.2529447078704834,0.9365568161010742,0.9365568161010742,0.0,52.72894287109375,77.0,39591.14453125,0.0,352.4669189453125,1.0,281.5564880371094,284.0800170898437,296.4397277832031,299.0570068359375,293.1499938964844,293.1499938964844,281.25,34685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700989842414856,1.0,0.0,0.0,3.750670194625856,3.750694990158081,9.386659485244308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.34619140625,0.0,1637.97607421875,1895.4371337890625,0.0,2201.717529296875,0.9263247847557068,1.0,0.0,3.0,1.0,0.0
17826000,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9693661332130432,0.2553021311759949,0.2302678674459457,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8808751106262207,0.1960297673940658,0.186187595129013,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.99293452501297,0.2766831517219543,0.1944469958543777,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8747915029525757,0.19202221930027,0.1824243664741516,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.760405421257019,0.1248415857553482,0.5651586055755615,284.9231262207031,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2461242675781,284.9230041503906,1.0,0.3028500378131866,1.0,1.0,0.0,1.0,-1.6323127746582031,1.6323106288909912,2.168758101106505e-06,1.2529447078704834,0.9365568161010742,0.9365568161010742,0.0,52.72894287109375,77.0,39591.14453125,0.0,352.4669189453125,1.0,281.5564880371094,284.0800170898437,296.4397277832031,299.0570068359375,293.1499938964844,293.1499938964844,281.25,34685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700989842414856,1.0,0.0,0.0,3.750670194625856,3.750694990158081,9.386659485244308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.34619140625,0.0,1637.97607421875,1895.4371337890625,0.0,2201.717529296875,0.9263247847557068,1.0,0.0,3.0,1.0,0.0
17826060,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9078556895256042,0.2546431124210357,0.2297930419445037,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8326814770698547,0.1960199475288391,0.1865859627723693,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.933936595916748,0.273956686258316,0.1924348622560501,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8273099064826965,0.1919249892234802,0.1827410757541656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7187779545783997,0.1238862574100494,0.5628852844238281,284.8221435546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2215881347656,284.8388061523437,1.0,0.3106255531311035,1.0,1.0,0.0,1.0,-1.625619411468506,1.625617265701294,2.1517614641197724e-06,1.24756121635437,0.7877501249313354,0.7877501249313354,0.0,60.79277801513672,80.0,39440.6484375,0.0,371.7063903808594,1.0,281.2584228515625,284.0170593261719,296.4093933105469,299.0574035644531,293.1499938964844,293.1499938964844,281.54998779296875,45485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843470573425293,1.0,0.0,0.0,3.401461362838745,3.401484727859497,7.720125836385705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.29443359375,0.0,1339.975830078125,1895.4371337890625,0.0,2329.256591796875,0.8587532043457031,1.0,0.0,3.0,1.0,0.0
17826120,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.9078556895256042,0.2546431124210357,0.2297930419445037,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8326814770698547,0.1960199475288391,0.1865859627723693,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.933936595916748,0.273956686258316,0.1924348622560501,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8273099064826965,0.1919249892234802,0.1827410757541656,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7187779545783997,0.1238862574100494,0.5628852844238281,284.8221435546875,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2215881347656,284.8388061523437,1.0,0.3106255531311035,1.0,1.0,0.0,1.0,-1.625619411468506,1.625617265701294,2.1517614641197724e-06,1.24756121635437,0.7877501249313354,0.7877501249313354,0.0,60.79277801513672,80.0,39440.6484375,0.0,371.7063903808594,1.0,281.2584228515625,284.0170593261719,296.4093933105469,299.0574035644531,293.1499938964844,293.1499938964844,281.54998779296875,45485.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843470573425293,1.0,0.0,0.0,3.401461362838745,3.401484727859497,7.720125836385705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.29443359375,0.0,1339.975830078125,1895.4371337890625,0.0,2329.256591796875,0.8587532043457031,1.0,0.0,3.0,1.0,0.0
17826180,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.879277765750885,0.255766361951828,0.2306283563375473,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8085870146751404,0.1966722905635833,0.18724425137043,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9004742503166199,0.2741146683692932,0.1922960579395294,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8027716875076294,0.1924730241298675,0.1833049356937408,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6945087909698486,0.123358204960823,0.5609606504440308,285.0113830566406,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.21795654296875,285.0074768066406,1.0,0.3170329928398132,1.0,1.0,0.0,1.0,-1.6256072521209717,1.6256051063537598,2.1514674699574243e-06,1.2473249435424805,0.9193600416183472,0.9193600416183472,0.0,66.70669555664062,83.0,39097.01171875,0.0,388.065185546875,1.0,281.5409851074219,284.1726379394531,296.30792236328125,298.8475341796875,293.1499938964844,293.1499938964844,281.25,32803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770240843296051,1.0,0.0,0.0,3.554300308227539,3.5543229579925537,8.429495323980518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.59765625,0.0,1405.99169921875,1895.4371337890625,0.0,2202.97705078125,0.8814236521720886,1.0,0.0,3.0,1.0,0.0
17826240,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.879277765750885,0.255766361951828,0.2306283563375473,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8085870146751404,0.1966722905635833,0.18724425137043,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9004742503166199,0.2741146683692932,0.1922960579395294,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8027716875076294,0.1924730241298675,0.1833049356937408,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6945087909698486,0.123358204960823,0.5609606504440308,285.0113830566406,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.21795654296875,285.0074768066406,1.0,0.3170329928398132,1.0,1.0,0.0,1.0,-1.6256072521209717,1.6256051063537598,2.1514674699574243e-06,1.2473249435424805,0.9193600416183472,0.9193600416183472,0.0,66.70669555664062,83.0,39097.01171875,0.0,388.065185546875,1.0,281.5409851074219,284.1726379394531,296.30792236328125,298.8475341796875,293.1499938964844,293.1499938964844,281.25,32803.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770240843296051,1.0,0.0,0.0,3.554300308227539,3.5543229579925537,8.429495323980518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.59765625,0.0,1405.99169921875,1895.4371337890625,0.0,2202.97705078125,0.8814236521720886,1.0,0.0,3.0,1.0,0.0
17826300,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8694584965705872,0.2561307549476623,0.2312302440404892,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7993746399879456,0.196900725364685,0.1876586228609085,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8898194432258606,0.2742144465446472,0.1925251632928848,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7935029864311218,0.1926515698432922,0.1836702078580856,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6854440569877625,0.1230661794543266,0.5603832602500916,284.86968994140625,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2160339355469,284.8504943847656,1.0,0.3198967576026916,1.0,1.0,0.0,1.0,-1.6268492937088013,1.6268471479415894,2.154524054276408e-06,1.2482458353042605,0.8260481357574463,0.8260481357574463,0.0,69.23847198486328,83.0,39724.05078125,0.0,395.74749755859375,1.0,281.2997131347656,284.0020751953125,296.3772888183594,299.05401611328125,293.1499938964844,293.1499938964844,281.25,37360.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772074937820435,1.0,0.0,0.0,3.52892804145813,3.5289511680603027,8.309576742249192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.95751953125,0.0,1412.439697265625,1895.4371337890625,0.0,2265.104736328125,0.8764271140098572,1.0,0.0,3.0,1.0,0.0
17826360,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8600669503211975,0.2562623918056488,0.2314928770065307,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7904695272445679,0.1969785690307617,0.1878748387098312,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8796867728233337,0.2741517722606659,0.1925781816244125,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7846112847328186,0.1926816999912262,0.1838409751653671,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.676771342754364,0.1226756125688552,0.5592437386512756,284.8729858398437,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2120666503906,284.8847351074219,1.0,0.3225107789039612,1.0,1.0,0.0,1.0,-1.626326084136963,1.626323938369751,2.153132527382695e-06,1.247768759727478,0.795865535736084,0.795865535736084,0.0,71.76115417480469,86.0,39271.6171875,0.0,402.4453430175781,1.0,281.2589416503906,284.06182861328125,296.36383056640625,298.978759765625,293.1499938964844,293.1499938964844,281.54998779296875,42178.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794815897941589,1.0,0.0,0.0,3.3382630348205566,3.338285207748413,7.43591499485774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.9052734375,0.0,1255.492431640625,1895.4371337890625,0.0,2285.487060546875,0.8417884111404419,1.0,0.0,3.0,1.0,0.0
17826420,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8467883467674255,0.257605642080307,0.2325992882251739,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.777320384979248,0.197672352194786,0.1885571032762527,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8649811744689941,0.2749523222446441,0.1930868029594421,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7715128064155579,0.1932679414749145,0.1844247728586197,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6637447476387024,0.1222631931304931,0.5577080845832825,285.0308532714844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2128295898437,285.0260925292969,1.0,0.3272951543331146,1.0,1.0,0.0,1.0,-1.627938151359558,1.6279360055923462,2.156980144718545e-06,1.2488592863082886,0.9279561042785645,0.9279561042785645,0.0,76.10051727294922,74.0,39023.484375,0.0,415.3572082519531,1.0,281.5401611328125,284.1886901855469,296.296630859375,298.8251953125,293.1499938964844,293.1499938964844,281.25,31738.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672867774963379,1.0,0.0,0.0,3.5256831645965576,3.525705337524414,8.294302347167104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.994140625,0.0,1368.4124755859375,1895.4371337890625,0.0,2176.78271484375,0.8740160465240479,1.0,0.0,3.0,1.0,0.0
17826480,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8467883467674255,0.257605642080307,0.2325992882251739,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.777320384979248,0.197672352194786,0.1885571032762527,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8649811744689941,0.2749523222446441,0.1930868029594421,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7715128064155579,0.1932679414749145,0.1844247728586197,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6637447476387024,0.1222631931304931,0.5577080845832825,285.0308532714844,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2128295898437,285.0260925292969,1.0,0.3272951543331146,1.0,1.0,0.0,1.0,-1.627938151359558,1.6279360055923462,2.156980144718545e-06,1.2488592863082886,0.9279561042785645,0.9279561042785645,0.0,76.10051727294922,74.0,39023.484375,0.0,415.3572082519531,1.0,281.5401611328125,284.1886901855469,296.296630859375,298.8251953125,293.1499938964844,293.1499938964844,281.25,31738.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672867774963379,1.0,0.0,0.0,3.5256831645965576,3.525705337524414,8.294302347167104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.994140625,0.0,1368.4124755859375,1895.4371337890625,0.0,2176.78271484375,0.8740160465240479,1.0,0.0,3.0,1.0,0.0
17826540,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8488172292709351,0.2581715881824493,0.2333355844020843,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7790306210517883,0.1979587376117706,0.188963696360588,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8666067123413086,0.2750892341136932,0.1933431625366211,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7730724811553955,0.1934543550014495,0.1847346872091293,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6637219190597534,0.1216320693492889,0.5552558302879333,284.8714599609375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2081604003906,284.88238525390625,1.0,0.326284795999527,1.0,1.0,0.0,1.0,-1.6270506381988523,1.6270484924316406,2.154647290808498e-06,1.248075008392334,0.7981793284416199,0.7981793284416199,0.0,75.71072387695312,62.0,39239.8671875,0.0,413.78167724609375,1.0,281.2585144042969,284.0548095703125,296.35894775390625,298.972900390625,293.1499938964844,293.1499938964844,281.54998779296875,41621.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784894108772278,1.0,0.0,0.0,3.343205213546753,3.3432273864746094,7.457948640876566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.60205078125,0.0,1256.40771484375,1895.4371337890625,0.0,2276.58837890625,0.8419867753982544,1.0,0.0,3.0,1.0,0.0
17826600,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8488172292709351,0.2581715881824493,0.2333355844020843,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7790306210517883,0.1979587376117706,0.188963696360588,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8666067123413086,0.2750892341136932,0.1933431625366211,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7730724811553955,0.1934543550014495,0.1847346872091293,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6637219190597534,0.1216320693492889,0.5552558302879333,284.8714599609375,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2081604003906,284.88238525390625,1.0,0.326284795999527,1.0,1.0,0.0,1.0,-1.6270506381988523,1.6270484924316406,2.154647290808498e-06,1.248075008392334,0.7981793284416199,0.7981793284416199,0.0,75.71072387695312,62.0,39239.8671875,0.0,413.78167724609375,1.0,281.2585144042969,284.0548095703125,296.35894775390625,298.972900390625,293.1499938964844,293.1499938964844,281.54998779296875,41621.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784894108772278,1.0,0.0,0.0,3.343205213546753,3.3432273864746094,7.457948640876566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.60205078125,0.0,1256.40771484375,1895.4371337890625,0.0,2276.58837890625,0.8419867753982544,1.0,0.0,3.0,1.0,0.0
17826660,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8641977906227112,0.2597487866878509,0.2342759519815445,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.793222188949585,0.1986688375473022,0.1893078684806823,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8820439577102661,0.2758970856666565,0.1936069130897522,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7869451642036438,0.1940477937459945,0.1849739402532577,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6744165420532227,0.1212797611951828,0.5523593425750732,285.0305480957031,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2103576660156,285.025146484375,1.0,0.3214872181415558,1.0,1.0,0.0,1.0,-1.625716209411621,1.6257140636444092,2.151102535208338e-06,1.2468611001968384,0.929703950881958,0.929703950881958,0.0,71.54212188720703,50.0,38943.90625,0.0,401.5045471191406,1.0,281.5405578613281,284.1844177246094,296.2879638671875,298.8128662109375,293.1499938964844,293.1499938964844,281.25,31601.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76674884557724,1.0,0.0,0.0,3.5260066986083984,3.526028871536255,8.295825182358385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3544921875,0.0,1367.7567138671875,1895.4371337890625,0.0,2172.022705078125,0.8741370439529419,1.0,0.0,3.0,1.0,0.0
17826720,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8641977906227112,0.2597487866878509,0.2342759519815445,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.793222188949585,0.1986688375473022,0.1893078684806823,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8820439577102661,0.2758970856666565,0.1936069130897522,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7869451642036438,0.1940477937459945,0.1849739402532577,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6744165420532227,0.1212797611951828,0.5523593425750732,285.0305480957031,284.95001220703125,295.8515319824219,293.3232421875,295.85089111328125,297.2103576660156,285.025146484375,1.0,0.3214872181415558,1.0,1.0,0.0,1.0,-1.625716209411621,1.6257140636444092,2.151102535208338e-06,1.2468611001968384,0.929703950881958,0.929703950881958,0.0,71.54212188720703,50.0,38943.90625,0.0,401.5045471191406,1.0,281.5405578613281,284.1844177246094,296.2879638671875,298.8128662109375,293.1499938964844,293.1499938964844,281.25,31601.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76674884557724,1.0,0.0,0.0,3.5260066986083984,3.526028871536255,8.295825182358385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3544921875,0.0,1367.7567138671875,1895.4371337890625,0.0,2172.022705078125,0.8741370439529419,1.0,0.0,3.0,1.0,0.0
17826780,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8922308087348938,0.2606574296951294,0.235089972615242,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8179826736450195,0.1990279853343963,0.1895380020141601,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9104136824607848,0.2760666012763977,0.193710446357727,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.811801552772522,0.1942931115627288,0.1850948631763458,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6951125264167786,0.1207521855831146,0.5492092370986938,284.8690795898437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.20758056640625,284.8802795410156,1.0,0.3140744864940643,1.0,1.0,0.0,1.0,-1.6234607696533203,1.6234586238861084,2.145351800209028e-06,1.2450096607208252,0.7968602776527405,0.7968602776527405,0.0,65.0908203125,38.0,39134.6640625,0.0,382.4398498535156,1.0,281.258544921875,284.0504455566406,296.3511962890625,298.9584655761719,293.1499938964844,293.1499938964844,281.54998779296875,41740.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777407169342041,1.0,0.0,0.0,3.33917236328125,3.3391945362091064,7.439966793754138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5537109375,0.0,1253.363037109375,1895.4371337890625,0.0,2269.879150390625,0.8412129878997803,1.0,0.0,3.0,1.0,0.0
17826840,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8922308087348938,0.2606574296951294,0.235089972615242,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8179826736450195,0.1990279853343963,0.1895380020141601,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9104136824607848,0.2760666012763977,0.193710446357727,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.811801552772522,0.1942931115627288,0.1850948631763458,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6951125264167786,0.1207521855831146,0.5492092370986938,284.8690795898437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.20758056640625,284.8802795410156,1.0,0.3140744864940643,1.0,1.0,0.0,1.0,-1.6234607696533203,1.6234586238861084,2.145351800209028e-06,1.2450096607208252,0.7968602776527405,0.7968602776527405,0.0,65.0908203125,38.0,39134.6640625,0.0,382.4398498535156,1.0,281.258544921875,284.0504455566406,296.3511962890625,298.9584655761719,293.1499938964844,293.1499938964844,281.54998779296875,41740.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777407169342041,1.0,0.0,0.0,3.33917236328125,3.3391945362091064,7.439966793754138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.5537109375,0.0,1253.363037109375,1895.4371337890625,0.0,2269.879150390625,0.8412129878997803,1.0,0.0,3.0,1.0,0.0
17826900,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.912566602230072,0.2614489793777466,0.2354300022125244,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8341498374938965,0.1993517130613327,0.1895759254693985,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9325750470161438,0.2763897180557251,0.1936868727207183,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8279415965080261,0.1945543438196182,0.1850770562887191,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.709787130355835,0.1205746978521347,0.5473480224609375,285.0190734863281,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2082824707031,285.0345458984375,1.0,0.3095872700214386,1.0,1.0,0.0,1.0,-1.6216282844543457,1.6216261386871338,2.140668129868573e-06,1.2434892654418943,0.8928729891777039,0.8928729891777039,0.0,61.26456069946289,38.0,38672.171875,0.0,370.89654541015625,1.0,281.4942321777344,284.2068786621094,296.27655029296875,298.74969482421875,293.1499938964844,293.1499938964844,281.54998779296875,34376.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694124579429626,1.0,0.0,0.0,3.394967555999756,3.394988775253296,7.690676397942298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.01123046875,0.0,1256.2113037109375,1895.4371337890625,0.0,2195.622802734375,0.8502320051193237,1.0,0.0,3.0,1.0,0.0
17826960,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9431039094924928,0.2624753415584564,0.2361266314983368,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.856683611869812,0.1998201757669448,0.1898026913404464,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.961855173110962,0.2769089937210083,0.193882331252098,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8499481081962585,0.1949568539857864,0.1852426826953888,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7282065153121948,0.1205071285367012,0.5460559725761414,285.0292663574219,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2113037109375,285.0240478515625,1.0,0.3047522902488708,1.0,1.0,0.0,1.0,-1.6216177940368652,1.621615648269653,2.1405774077720707e-06,1.2434252500534058,0.927920699119568,0.927920699119568,0.0,56.94792175292969,26.0,38848.4609375,0.0,358.9762878417969,1.0,281.5405578613281,284.180908203125,296.2837829589844,298.8014831542969,293.1499938964844,293.1499938964844,281.25,31638.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656344771385193,1.0,0.0,0.0,3.521638870239258,3.5216610431671143,8.275284812953032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.85888671875,0.0,1363.5108642578125,1895.4371337890625,0.0,2162.172119140625,0.873227059841156,1.0,0.0,3.0,1.0,0.0
17827020,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9889584183692932,0.2637265622615814,0.2371210306882858,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8987299799919128,0.2002101689577102,0.1901186257600784,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.277751475572586,0.1920969486236572,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8910719156265259,0.1952241361141204,0.1854404509067535,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7600229978561401,0.1200402081012725,0.543431282043457,284.8627624511719,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2109069824219,284.8685302734375,1.0,0.2932968139648437,1.0,1.0,0.0,1.0,-1.591240167617798,1.591238021850586,2.067296691166121e-06,1.2212409973144531,0.7909790277481079,0.7909790277481079,0.0,50.50033187866211,29.0,38668.68359375,0.0,331.42987060546875,1.0,281.25860595703125,284.03680419921875,296.35186767578125,298.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,42035.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763411402702332,1.0,0.0,0.0,3.328779935836792,3.3288018703460693,7.393728083116002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.03173828125,0.0,1245.483642578125,1895.4371337890625,0.0,2257.3525390625,0.8390340805053711,1.0,0.0,3.0,1.0,0.0
17827080,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9889584183692932,0.2637265622615814,0.2371210306882858,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8987299799919128,0.2002101689577102,0.1901186257600784,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.277751475572586,0.1920969486236572,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8910719156265259,0.1952241361141204,0.1854404509067535,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7600229978561401,0.1200402081012725,0.543431282043457,284.8627624511719,284.95001220703125,295.9211730957031,293.3232116699219,295.9201965332031,297.2109069824219,284.8685302734375,1.0,0.2932968139648437,1.0,1.0,0.0,1.0,-1.591240167617798,1.591238021850586,2.067296691166121e-06,1.2212409973144531,0.7909790277481079,0.7909790277481079,0.0,50.50033187866211,29.0,38668.68359375,0.0,331.42987060546875,1.0,281.25860595703125,284.03680419921875,296.35186767578125,298.948486328125,293.1499938964844,293.1499938964844,281.54998779296875,42035.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763411402702332,1.0,0.0,0.0,3.328779935836792,3.3288018703460693,7.393728083116002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.03173828125,0.0,1245.483642578125,1895.4371337890625,0.0,2257.3525390625,0.8390340805053711,1.0,0.0,3.0,1.0,0.0
17827140,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933138489723206,0.2689152657985687,0.216755211353302,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9360237121582032,0.2009303122758865,0.1905106753110885,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933138489723206,0.2835462093353271,0.1685873866081237,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9267815351486206,0.1958078891038894,0.1857080459594726,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7867766618728638,0.1198610365390777,0.5413124561309814,284.98846435546875,284.95001220703125,295.95001220703125,293.3283996582031,295.94891357421875,297.2393493652344,284.98126220703125,1.0,0.2851554751396179,1.0,1.0,0.0,1.0,-1.5637251138687134,1.5637232065200806,1.998396101043909e-06,1.1976141929626465,0.8820953965187073,0.8820953965187073,0.0,46.42474365234375,49.0,37684.4375,0.0,301.6874084472656,1.0,281.5396728515625,284.15478515625,296.2743835449219,298.7385559082031,293.1499938964844,293.1499938964844,281.8500061035156,33280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609136700630188,1.0,0.0,0.0,3.4487051963806152,3.448726892471313,7.936069437164406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.49169921875,0.0,1301.3148193359375,1895.4371337890625,0.0,2120.591796875,0.8577556014060974,1.0,0.0,3.0,1.0,0.0
17827200,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933138489723206,0.2689152657985687,0.216755211353302,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9360237121582032,0.2009303122758865,0.1905106753110885,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9933138489723206,0.2835462093353271,0.1685873866081237,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9267815351486206,0.1958078891038894,0.1857080459594726,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7867766618728638,0.1198610365390777,0.5413124561309814,284.98846435546875,284.95001220703125,295.95001220703125,293.3283996582031,295.94891357421875,297.2393493652344,284.98126220703125,1.0,0.2851554751396179,1.0,1.0,0.0,1.0,-1.5637251138687134,1.5637232065200806,1.998396101043909e-06,1.1976141929626465,0.8820953965187073,0.8820953965187073,0.0,46.42474365234375,49.0,37684.4375,0.0,301.6874084472656,1.0,281.5396728515625,284.15478515625,296.2743835449219,298.7385559082031,293.1499938964844,293.1499938964844,281.8500061035156,33280.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609136700630188,1.0,0.0,0.0,3.4487051963806152,3.448726892471313,7.936069437164406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.49169921875,0.0,1301.3148193359375,1895.4371337890625,0.0,2120.591796875,0.8577556014060974,1.0,0.0,3.0,1.0,0.0
17827260,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932470321655272,0.275950938463211,0.2165325880050659,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9383091926574708,0.2022687494754791,0.191573828458786,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932470321655272,0.2897464632987976,0.1684142351150512,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9288595914840698,0.1970000267028808,0.1866356134414672,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7877304553985596,0.1204407960176467,0.5428144931793213,285.1102905273437,284.95001220703125,295.98065185546875,293.335205078125,295.9795227050781,297.2787170410156,285.1076354980469,1.0,0.2865147590637207,1.0,1.0,0.0,1.0,-1.567409873008728,1.5674078464508057,2.006813247135142e-06,1.2001272439956665,1.0,1.0,0.0,46.463714599609375,69.0,37307.0,0.0,303.5406494140625,1.0,281.8412780761719,284.27935791015625,296.28009033203125,298.6820678710937,293.1499938964844,293.1499938964844,281.54998779296875,30172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461008429527283,1.0,0.0,0.0,3.660154342651367,3.66017746925354,8.9390647417531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.71923828125,0.0,1500.771240234375,1895.4371337890625,0.0,1991.8143310546875,0.903067946434021,1.0,0.0,3.0,1.0,0.0
17827320,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932470321655272,0.275950938463211,0.2165325880050659,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.9383091926574708,0.2022687494754791,0.191573828458786,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932470321655272,0.2897464632987976,0.1684142351150512,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.9288595914840698,0.1970000267028808,0.1866356134414672,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7877304553985596,0.1204407960176467,0.5428144931793213,285.1102905273437,284.95001220703125,295.98065185546875,293.335205078125,295.9795227050781,297.2787170410156,285.1076354980469,1.0,0.2865147590637207,1.0,1.0,0.0,1.0,-1.567409873008728,1.5674078464508057,2.006813247135142e-06,1.2001272439956665,1.0,1.0,0.0,46.463714599609375,69.0,37307.0,0.0,303.5406494140625,1.0,281.8412780761719,284.27935791015625,296.28009033203125,298.6820678710937,293.1499938964844,293.1499938964844,281.54998779296875,30172.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461008429527283,1.0,0.0,0.0,3.660154342651367,3.66017746925354,8.9390647417531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.71923828125,0.0,1500.771240234375,1895.4371337890625,0.0,1991.8143310546875,0.903067946434021,1.0,0.0,3.0,1.0,0.0
17827380,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9973755478858948,0.2784529030323028,0.2337120324373245,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.919522762298584,0.2036467790603637,0.1930312663316726,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9973755478858948,0.2919619977474212,0.1817760318517685,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9102767109870912,0.1982382833957672,0.1879582554101944,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7739105224609375,0.1212696507573127,0.5470426678657532,284.9132385253906,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.28533935546875,284.9179382324219,1.0,0.296282947063446,1.0,1.0,0.0,1.0,-1.612470269203186,1.612468123435974,2.1170742456888547e-06,1.2356443405151367,0.9171906113624572,0.9171906113624572,0.0,49.209999084472656,87.0,38961.99609375,0.0,332.9969177246094,1.0,281.5565490722656,284.0638732910156,296.4005432128906,298.96417236328125,293.1499938964844,293.1499938964844,281.25,35489.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626603245735168,1.0,0.0,0.0,3.709105491638184,3.709130048751831,9.179767630485004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4375,0.0,1596.0462646484375,1895.4371337890625,0.0,2135.947265625,0.91764634847641,1.0,0.0,3.0,1.0,0.0
17827440,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9973755478858948,0.2784529030323028,0.2337120324373245,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.919522762298584,0.2036467790603637,0.1930312663316726,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9973755478858948,0.2919619977474212,0.1817760318517685,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9102767109870912,0.1982382833957672,0.1879582554101944,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7739105224609375,0.1212696507573127,0.5470426678657532,284.9132385253906,284.95001220703125,296.01171875,293.3423767089844,296.0106201171875,297.28533935546875,284.9179382324219,1.0,0.296282947063446,1.0,1.0,0.0,1.0,-1.612470269203186,1.612468123435974,2.1170742456888547e-06,1.2356443405151367,0.9171906113624572,0.9171906113624572,0.0,49.209999084472656,87.0,38961.99609375,0.0,332.9969177246094,1.0,281.5565490722656,284.0638732910156,296.4005432128906,298.96417236328125,293.1499938964844,293.1499938964844,281.25,35489.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626603245735168,1.0,0.0,0.0,3.709105491638184,3.709130048751831,9.179767630485004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.4375,0.0,1596.0462646484375,1895.4371337890625,0.0,2135.947265625,0.91764634847641,1.0,0.0,3.0,1.0,0.0
17827500,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.2774309813976288,0.24733267724514,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9041500687599182,0.2043023109436035,0.193715363740921,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.2911347448825836,0.1923698484897613,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.8958243131637573,0.1988245099782943,0.188577190041542,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7622562050819397,0.1216063350439071,0.5489909648895264,284.8265991210937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2724914550781,284.81658935546875,1.0,0.3035507500171661,1.0,1.0,0.0,1.0,-1.645432710647583,1.645430564880371,2.200193648604909e-06,1.2616949081420898,0.8371268510818481,0.8371268510818481,0.0,51.57786560058594,87.0,40223.34375,0.0,356.5267333984375,1.0,281.298828125,283.9391174316406,296.4438171386719,299.1499328613281,293.1499938964844,293.1499938964844,281.25,39229.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745144367218018,1.0,0.0,0.0,3.648491382598877,3.648515939712525,8.882187785275164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.27099609375,0.0,1555.6416015625,1895.4371337890625,0.0,2241.031005859375,0.9048150777816772,1.0,0.0,3.0,1.0,0.0
17827560,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9710232615470886,0.2759809195995331,0.2491744458675384,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.871971845626831,0.2049704939126968,0.1944971680641174,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9850229024887084,0.2888846695423126,0.2031899541616439,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8640969395637512,0.1994218677282333,0.1892936080694198,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7368152737617493,0.1218725517392158,0.5511369109153748,284.8724670410156,284.95001220703125,296.043212890625,293.34991455078125,296.04217529296875,297.2529296875,284.8846130371094,1.0,0.3116026222705841,1.0,1.0,0.0,1.0,-1.6652218103408811,1.66521954536438,2.251928663099534e-06,1.278057336807251,0.8295851349830627,0.8295851349830627,0.0,56.49771881103516,90.0,40384.06640625,0.0,380.9415893554688,1.0,281.2582092285156,284.0152587890625,296.4189147949219,299.0904846191406,293.1499938964844,293.1499938964844,281.54998779296875,41341.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803059816360474,1.0,0.0,0.0,3.4941256046295166,3.494148969650269,8.146485583893082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.3203125,0.0,1404.82666015625,1895.4371337890625,0.0,2292.887939453125,0.8757861852645874,1.0,0.0,3.0,1.0,0.0
