time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9107343554496764,0.2772029936313629,0.2495838105678558,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8270522952079773,0.2069898694753646,0.1965803951025009,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9241579174995422,0.2874824106693268,0.2016875594854354,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.819972038269043,0.2012812346220016,0.1912308484315872,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6980432868003845,0.1227855011820793,0.556399405002594,285.0514831542969,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.246337890625,285.0482482910156,1.0,0.3230303823947906,1.0,1.0,0.0,1.0,-1.6748827695846558,1.6748805046081543,2.276718305438408e-06,1.2854304313659668,0.978450894355774,0.978450894355774,0.0,66.21977996826172,93.0,40248.3828125,0.0,413.9957275390625,1.0,281.5422668457031,284.1644897460937,296.3455810546875,298.9454040527344,293.1499938964844,293.1499938964844,281.25,31658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732152342796326,1.0,0.0,0.0,3.672633647918701,3.672657012939453,9.000123668556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.95947265625,0.0,1525.806884765625,1895.4371337890625,0.0,2229.44287109375,0.9073410630226136,1.0,0.0,3.0,1.0,0.0
17827680,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9107343554496764,0.2772029936313629,0.2495838105678558,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8270522952079773,0.2069898694753646,0.1965803951025009,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9241579174995422,0.2874824106693268,0.2016875594854354,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.819972038269043,0.2012812346220016,0.1912308484315872,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6980432868003845,0.1227855011820793,0.556399405002594,285.0514831542969,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.246337890625,285.0482482910156,1.0,0.3230303823947906,1.0,1.0,0.0,1.0,-1.6748827695846558,1.6748805046081543,2.276718305438408e-06,1.2854304313659668,0.978450894355774,0.978450894355774,0.0,66.21977996826172,93.0,40248.3828125,0.0,413.9957275390625,1.0,281.5422668457031,284.1644897460937,296.3455810546875,298.9454040527344,293.1499938964844,293.1499938964844,281.25,31658.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732152342796326,1.0,0.0,0.0,3.672633647918701,3.672657012939453,9.000123668556625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.95947265625,0.0,1525.806884765625,1895.4371337890625,0.0,2229.44287109375,0.9073410630226136,1.0,0.0,3.0,1.0,0.0
17827740,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8822800517082214,0.2789798378944397,0.2515358328819275,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8037766814231873,0.2087445259094238,0.1986559331417083,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8918530344963074,0.2875970602035522,0.2019058316946029,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7960821986198425,0.2028829604387283,0.1931594014167785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6762515306472778,0.1236844509840011,0.5620222687721252,284.8754577636719,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2484436035156,284.8829650878906,1.0,0.3324505686759949,1.0,1.0,0.0,1.0,-1.6890486478805542,1.6890463829040527,2.313935965503333e-06,1.2967039346694946,0.8492429256439209,0.8492429256439209,0.0,73.60226440429688,96.0,41065.96875,0.0,443.3198547363281,1.0,281.257080078125,283.99273681640625,296.4148864746094,299.1307678222656,293.1499938964844,293.1499938964844,281.54998779296875,39536.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787668764591217,1.0,0.0,0.0,3.5796091556549072,3.5796332359313965,8.549968697479926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.43359375,0.0,1482.209716796875,1895.4371337890625,0.0,2359.25927734375,0.8918686509132385,1.0,0.0,3.0,1.0,0.0
17827800,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8822800517082214,0.2789798378944397,0.2515358328819275,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8037766814231873,0.2087445259094238,0.1986559331417083,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8918530344963074,0.2875970602035522,0.2019058316946029,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7960821986198425,0.2028829604387283,0.1931594014167785,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6762515306472778,0.1236844509840011,0.5620222687721252,284.8754577636719,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2484436035156,284.8829650878906,1.0,0.3324505686759949,1.0,1.0,0.0,1.0,-1.6890486478805542,1.6890463829040527,2.313935965503333e-06,1.2967039346694946,0.8492429256439209,0.8492429256439209,0.0,73.60226440429688,96.0,41065.96875,0.0,443.3198547363281,1.0,281.257080078125,283.99273681640625,296.4148864746094,299.1307678222656,293.1499938964844,293.1499938964844,281.54998779296875,39536.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787668764591217,1.0,0.0,0.0,3.5796091556549072,3.5796332359313965,8.549968697479926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.43359375,0.0,1482.209716796875,1895.4371337890625,0.0,2359.25927734375,0.8918686509132385,1.0,0.0,3.0,1.0,0.0
17827860,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8659980893135071,0.282075434923172,0.2541092336177826,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7888818383216858,0.2110304832458496,0.2008175700902938,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8735522031784058,0.2891230285167694,0.2028232514858245,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7812110781669617,0.2049957364797592,0.1951647847890854,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6634931564331055,0.1250082403421402,0.5682274699211121,285.0686340332031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2602233886719,285.0664367675781,1.0,0.340445727109909,1.0,1.0,0.0,1.0,-1.7056885957717896,1.7056862115859983,2.358026449655881e-06,1.309860110282898,1.0,1.0,0.0,79.45176696777344,99.0,41010.91015625,0.0,470.1763610839844,1.0,281.542724609375,284.16387939453125,296.354248046875,298.9948425292969,293.1499938964844,293.1499938964844,281.25,31620.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788772583007812,1.0,0.0,0.0,3.7421045303344727,3.742128610610962,9.343834221908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.17822265625,0.0,1604.478515625,1895.4371337890625,0.0,2280.06591796875,0.922954559326172,1.0,0.0,3.0,1.0,0.0
17827920,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8659980893135071,0.282075434923172,0.2541092336177826,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.7888818383216858,0.2110304832458496,0.2008175700902938,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.8735522031784058,0.2891230285167694,0.2028232514858245,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.7812110781669617,0.2049957364797592,0.1951647847890854,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6634931564331055,0.1250082403421402,0.5682274699211121,285.0686340332031,284.95001220703125,296.1403503417969,293.37457275390625,296.1392822265625,297.2602233886719,285.0664367675781,1.0,0.340445727109909,1.0,1.0,0.0,1.0,-1.7056885957717896,1.7056862115859983,2.358026449655881e-06,1.309860110282898,1.0,1.0,0.0,79.45176696777344,99.0,41010.91015625,0.0,470.1763610839844,1.0,281.542724609375,284.16387939453125,296.354248046875,298.9948425292969,293.1499938964844,293.1499938964844,281.25,31620.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788772583007812,1.0,0.0,0.0,3.7421045303344727,3.742128610610962,9.343834221908764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.17822265625,0.0,1604.478515625,1895.4371337890625,0.0,2280.06591796875,0.922954559326172,1.0,0.0,3.0,1.0,0.0
17827980,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8553386330604553,0.2846615016460418,0.2568430602550506,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7789414525032043,0.2130737453699112,0.2030717432498932,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8611752390861511,0.2903107404708862,0.203949362039566,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7713009119033813,0.2068551629781723,0.1972476243972778,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6553604006767273,0.126293659210205,0.5751909613609314,284.8824462890625,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2678527832031,284.8869323730469,1.0,0.3475713729858398,1.0,1.0,0.0,1.0,-1.7238942384719849,1.7238918542861938,2.4069731807685457e-06,1.3243488073349,0.8840088248252869,0.8840088248252869,0.0,84.39099884033203,102.0,42062.66015625,0.0,495.8372497558594,1.0,281.2571105957031,283.9700622558594,296.4335327148437,299.2058410644531,293.1499938964844,293.1499938964844,281.54998779296875,38091.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936694025993347,1.0,0.0,0.0,3.700692176818848,3.700717210769653,9.138169616562664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.39501953125,0.0,1606.1671142578125,1895.4371337890625,0.0,2413.69287109375,0.9176196455955504,1.0,0.0,3.0,1.0,0.0
17828040,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8553386330604553,0.2846615016460418,0.2568430602550506,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7789414525032043,0.2130737453699112,0.2030717432498932,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8611752390861511,0.2903107404708862,0.203949362039566,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7713009119033813,0.2068551629781723,0.1972476243972778,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6553604006767273,0.126293659210205,0.5751909613609314,284.8824462890625,284.95001220703125,296.173583984375,293.3835144042969,296.1725158691406,297.2678527832031,284.8869323730469,1.0,0.3475713729858398,1.0,1.0,0.0,1.0,-1.7238942384719849,1.7238918542861938,2.4069731807685457e-06,1.3243488073349,0.8840088248252869,0.8840088248252869,0.0,84.39099884033203,102.0,42062.66015625,0.0,495.8372497558594,1.0,281.2571105957031,283.9700622558594,296.4335327148437,299.2058410644531,293.1499938964844,293.1499938964844,281.54998779296875,38091.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936694025993347,1.0,0.0,0.0,3.700692176818848,3.700717210769653,9.138169616562664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.39501953125,0.0,1606.1671142578125,1895.4371337890625,0.0,2413.69287109375,0.9176196455955504,1.0,0.0,3.0,1.0,0.0
17828100,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.850960373878479,0.2862866222858429,0.2581255137920379,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7748110890388489,0.2142322659492492,0.2041184306144714,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8559721112251282,0.2911247909069061,0.2044281214475631,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7671781182289124,0.2079090774059295,0.1982017457485199,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6520474553108215,0.1270284950733184,0.5784851908683777,285.0392150878906,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.273193359375,285.057861328125,1.0,0.3508414626121521,1.0,1.0,0.0,1.0,-1.7323641777038574,1.7323617935180664,2.429905407552724e-06,1.3310490846633911,0.9880337119102478,0.9880337119102478,0.0,86.67344665527344,102.0,41591.4609375,0.0,507.90240478515625,1.0,281.50341796875,284.1490783691406,296.36529541015625,299.0057983398437,293.1499938964844,293.1499938964844,281.54998779296875,33926.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875625491142273,1.0,0.0,0.0,3.738914728164673,3.73893928527832,9.327911811851664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.55419921875,0.0,1618.4656982421875,1895.4371337890625,0.0,2358.298095703125,0.925998032093048,1.0,0.0,3.0,1.0,0.0
17828160,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8483662009239197,0.2883037030696869,0.2598690390586853,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7722275853157043,0.2156292200088501,0.2054159343242645,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.852502167224884,0.2922785580158233,0.2051921188831329,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7645705938339233,0.2091921269893646,0.1993955671787262,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.6500514149665833,0.1279363632202148,0.5825533270835876,285.08331298828125,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28173828125,285.0845031738281,1.0,0.3540486097335815,1.0,1.0,0.0,1.0,-1.7432485818862915,1.743246078491211,2.4595613012934336e-06,1.3396522998809814,1.0,1.0,0.0,88.60995483398438,90.0,41901.09375,0.0,520.6085815429688,1.0,281.5430603027344,284.16168212890625,296.3763427734375,299.0712890625,293.1499938964844,293.1499938964844,281.25,32919.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858265042304993,1.0,0.0,0.0,3.8228402137756334,3.82286524772644,9.75136799752363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.55126953125,0.0,1709.9539794921875,1895.4371337890625,0.0,2342.607421875,0.941840887069702,1.0,0.0,3.0,1.0,0.0
17828220,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8550199866294861,0.2913422286510467,0.2628313899040222,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7785504460334778,0.2179917842149734,0.2077373713254928,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8577221632003784,0.2938137352466583,0.2064074128866195,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7705652117729187,0.2113311737775802,0.2015051990747451,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6555898189544678,0.1295496523380279,0.5898854732513428,284.8960266113281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.28924560546875,284.8987121582031,1.0,0.3549941182136535,1.0,1.0,0.0,1.0,-1.762393355369568,1.7623908519744873,2.5124027160927653e-06,1.35489821434021,0.9199970960617064,0.9199970960617064,0.0,87.69202423095703,78.0,43111.2578125,0.0,530.3281860351562,1.0,281.2557678222656,283.9554443359375,296.4550476074219,299.2901611328125,293.1499938964844,293.1499938964844,280.95001220703125,37116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008337616920471,1.0,0.0,0.0,3.813352108001709,3.813378095626831,9.70302380665089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.24462890625,0.0,1731.3436279296875,1895.4371337890625,0.0,2479.05029296875,0.9421262741088868,1.0,0.0,3.0,1.0,0.0
17828280,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8550199866294861,0.2913422286510467,0.2628313899040222,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7785504460334778,0.2179917842149734,0.2077373713254928,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8577221632003784,0.2938137352466583,0.2064074128866195,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7705652117729187,0.2113311737775802,0.2015051990747451,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6555898189544678,0.1295496523380279,0.5898854732513428,284.8960266113281,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.28924560546875,284.8987121582031,1.0,0.3549941182136535,1.0,1.0,0.0,1.0,-1.762393355369568,1.7623908519744873,2.5124027160927653e-06,1.35489821434021,0.9199970960617064,0.9199970960617064,0.0,87.69202423095703,78.0,43111.2578125,0.0,530.3281860351562,1.0,281.2557678222656,283.9554443359375,296.4550476074219,299.2901611328125,293.1499938964844,293.1499938964844,280.95001220703125,37116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008337616920471,1.0,0.0,0.0,3.813352108001709,3.813378095626831,9.70302380665089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.24462890625,0.0,1731.3436279296875,1895.4371337890625,0.0,2479.05029296875,0.9421262741088868,1.0,0.0,3.0,1.0,0.0
17828340,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8710803985595703,0.2940867841243744,0.2650412619113922,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7937744855880737,0.2201595157384872,0.2095706164836883,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8723902702331543,0.2949816286563873,0.207065463066101,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7853133678436279,0.2132659554481506,0.2031232863664627,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6687293648719788,0.1310710459947586,0.59571772813797,284.85333251953125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2901306152344,284.8680114746094,1.0,0.352292388677597,1.0,1.0,0.0,1.0,-1.7769843339920044,1.7769817113876345,2.553112381065148e-06,1.3665014505386353,0.8127553462982178,0.8127553462982178,0.0,83.29700469970703,66.0,43502.30078125,0.0,526.6657104492188,1.0,280.9574279785156,283.9312744140625,296.447021484375,299.321044921875,293.1499938964844,293.1499938964844,281.25,44003.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811418890953064,1.0,0.0,0.0,3.484892129898072,3.484915971755981,8.103488084998389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.03466796875,0.0,1414.294677734375,1895.4371337890625,0.0,2576.265869140625,0.8763888478279114,1.0,0.0,3.0,1.0,0.0
17828400,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8710803985595703,0.2940867841243744,0.2650412619113922,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7937744855880737,0.2201595157384872,0.2095706164836883,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8723902702331543,0.2949816286563873,0.207065463066101,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7853133678436279,0.2132659554481506,0.2031232863664627,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6687293648719788,0.1310710459947586,0.59571772813797,284.85333251953125,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.2901306152344,284.8680114746094,1.0,0.352292388677597,1.0,1.0,0.0,1.0,-1.7769843339920044,1.7769817113876345,2.553112381065148e-06,1.3665014505386353,0.8127553462982178,0.8127553462982178,0.0,83.29700469970703,66.0,43502.30078125,0.0,526.6657104492188,1.0,280.9574279785156,283.9312744140625,296.447021484375,299.321044921875,293.1499938964844,293.1499938964844,281.25,44003.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811418890953064,1.0,0.0,0.0,3.484892129898072,3.484915971755981,8.103488084998389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.03466796875,0.0,1414.294677734375,1895.4371337890625,0.0,2576.265869140625,0.8763888478279114,1.0,0.0,3.0,1.0,0.0
17828460,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.902469515800476,0.2984711229801178,0.2683057188987732,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8212819695472717,0.2232734858989715,0.2119524031877517,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9019314050674438,0.2974720299243927,0.2083202749490738,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.812974750995636,0.2161102890968322,0.2052594423294067,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6938167214393616,0.1332471668720245,0.6031613349914551,285.0453186035156,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3072204589844,285.0432434082031,1.0,0.3473617434501648,1.0,1.0,0.0,1.0,-1.7967681884765625,1.7967655658721924,2.6087941478181165e-06,1.3821210861206057,0.9663032293319702,0.9663032293319702,0.0,75.8740463256836,54.0,43607.2421875,0.0,517.0819091796875,1.0,281.2418518066406,284.0887756347656,296.3905029296875,299.1854248046875,293.1499938964844,293.1499938964844,280.95001220703125,32121.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998225688934326,1.0,0.0,0.0,3.663715362548828,3.66373872756958,8.956467354437336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.3779296875,0.0,1519.3504638671875,1895.4371337890625,0.0,2469.802734375,0.9056434631347656,1.0,0.0,3.0,1.0,0.0
17828520,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.902469515800476,0.2984711229801178,0.2683057188987732,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8212819695472717,0.2232734858989715,0.2119524031877517,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9019314050674438,0.2974720299243927,0.2083202749490738,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.812974750995636,0.2161102890968322,0.2052594423294067,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.6938167214393616,0.1332471668720245,0.6031613349914551,285.0453186035156,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3072204589844,285.0432434082031,1.0,0.3473617434501648,1.0,1.0,0.0,1.0,-1.7967681884765625,1.7967655658721924,2.6087941478181165e-06,1.3821210861206057,0.9663032293319702,0.9663032293319702,0.0,75.8740463256836,54.0,43607.2421875,0.0,517.0819091796875,1.0,281.2418518066406,284.0887756347656,296.3905029296875,299.1854248046875,293.1499938964844,293.1499938964844,280.95001220703125,32121.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998225688934326,1.0,0.0,0.0,3.663715362548828,3.66373872756958,8.956467354437336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.3779296875,0.0,1519.3504638671875,1895.4371337890625,0.0,2469.802734375,0.9056434631347656,1.0,0.0,3.0,1.0,0.0
17828580,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9544229507446288,0.3019822239875793,0.2713870406150818,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8608841896057129,0.2261084765195846,0.2143968641757965,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9518978595733644,0.2993579804897308,0.2095437496900558,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.851668655872345,0.2186774909496307,0.2074500769376754,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7294854521751404,0.1353503167629242,0.6111680865287781,284.8923645019531,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3144836425781,284.89990234375,1.0,0.3410283327102661,1.0,1.0,0.0,1.0,-1.81712007522583,1.81711745262146,2.666954515007092e-06,1.398284673690796,0.8544672727584839,0.8544672727584839,0.0,66.94364929199219,57.0,44580.109375,0.0,502.9454345703125,1.0,280.95721435546875,283.9344787597656,296.4736633300781,299.3963623046875,293.1499938964844,293.1499938964844,281.25,39129.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125932812690735,1.0,0.0,0.0,3.5719711780548096,3.57199501991272,8.513520697306376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1865234375,0.0,1470.9903564453125,1895.4371337890625,0.0,2587.094970703125,0.890233039855957,1.0,0.0,3.0,1.0,0.0
17828640,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9544229507446288,0.3019822239875793,0.2713870406150818,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8608841896057129,0.2261084765195846,0.2143968641757965,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9518978595733644,0.2993579804897308,0.2095437496900558,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.851668655872345,0.2186774909496307,0.2074500769376754,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7294854521751404,0.1353503167629242,0.6111680865287781,284.8923645019531,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3144836425781,284.89990234375,1.0,0.3410283327102661,1.0,1.0,0.0,1.0,-1.81712007522583,1.81711745262146,2.666954515007092e-06,1.398284673690796,0.8544672727584839,0.8544672727584839,0.0,66.94364929199219,57.0,44580.109375,0.0,502.9454345703125,1.0,280.95721435546875,283.9344787597656,296.4736633300781,299.3963623046875,293.1499938964844,293.1499938964844,281.25,39129.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125932812690735,1.0,0.0,0.0,3.5719711780548096,3.57199501991272,8.513520697306376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.1865234375,0.0,1470.9903564453125,1895.4371337890625,0.0,2587.094970703125,0.890233039855957,1.0,0.0,3.0,1.0,0.0
17828700,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9755324125289916,0.3040804862976074,0.2728879749774933,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8799378871917725,0.2276967465877533,0.2156258970499038,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.97243732213974,0.3005279898643493,0.2101128697395324,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8700641393661499,0.2201209068298339,0.2085486054420471,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7446752786636353,0.1365166902542114,0.615352988243103,285.0486145019531,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3204040527344,285.06365966796875,1.0,0.3395853638648987,1.0,1.0,0.0,1.0,-1.8274219036102293,1.8274191617965696,2.69659153673274e-06,1.4063961505889893,0.9627137780189514,0.9627137780189514,0.0,63.83535385131836,57.0,44241.54296875,0.0,500.0466918945313,1.0,281.2004699707031,284.10040283203125,296.4130859375,299.2091369628906,293.1499938964844,293.1499938964844,281.25,33499.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065352439880371,1.0,0.0,0.0,3.632220506668091,3.6322438716888414,8.803142463875702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.658203125,0.0,1494.859130859375,1895.4371337890625,0.0,2531.32373046875,0.9019562005996704,1.0,0.0,3.0,1.0,0.0
17828760,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9927064180374146,0.3064760565757751,0.2748450934886932,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8985974192619324,0.2294831126928329,0.2171349823474884,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.989267349243164,0.3019670248031616,0.2109697461128235,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8882281184196472,0.2217544168233871,0.2099166959524154,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7598371505737305,0.1378247737884521,0.6204596757888794,285.0749816894531,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3295593261719,285.07342529296875,1.0,0.3390012085437774,1.0,1.0,0.0,1.0,-1.84038519859314,1.84038245677948,2.7341725399310235e-06,1.4166110754013062,1.0,1.0,0.0,61.413818359375,60.0,44676.7109375,0.0,501.0060119628906,1.0,281.2427062988281,284.0943603515625,296.4290771484375,299.2879943847656,293.1499938964844,293.1499938964844,280.95001220703125,31630.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052016496658325,1.0,0.0,0.0,3.746260643005371,3.74628496170044,9.364600828121184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.27978515625,0.0,1609.3648681640625,1895.4371337890625,0.0,2519.0771484375,0.9237687587738036,1.0,0.0,3.0,1.0,0.0
17828820,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9106299877166748,0.3150777816772461,0.2803029716014862,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8271250128746033,0.233147382736206,0.2209035605192184,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9040277600288392,0.3074974417686462,0.2136637866497039,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8182360529899597,0.225775346159935,0.2133862972259521,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7014948725700378,0.1392761170864105,0.6338171362876892,284.9342346191406,284.95001220703125,296.4179382324219,293.45526123046875,296.1289978027344,297.36474609375,284.54864501953125,1.0,0.3353586792945862,1.0,1.0,0.0,1.0,-1.7297550439834597,1.729753017425537,2.059879989246838e-06,0.989526391029358,0.9171943068504332,0.9171943068504332,0.0,67.8529281616211,63.0,37353.734375,0.0,488.6170043945313,1.0,280.9570007324219,283.70928955078125,296.49920654296875,299.4506225585937,293.1499938964844,293.1499938964844,281.25,39776.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192530274391174,1.0,0.0,0.0,3.681607246398926,3.681632280349731,9.044159128279716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.208984375,0.0,1597.1226806640625,1895.4371337890625,0.0,2648.650390625,0.913205862045288,1.0,0.0,3.0,1.0,0.0
17828880,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9106299877166748,0.3150777816772461,0.2803029716014862,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8271250128746033,0.233147382736206,0.2209035605192184,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9040277600288392,0.3074974417686462,0.2136637866497039,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8182360529899597,0.225775346159935,0.2133862972259521,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7014948725700378,0.1392761170864105,0.6338171362876892,284.9342346191406,284.95001220703125,296.4179382324219,293.45526123046875,296.1289978027344,297.36474609375,284.54864501953125,1.0,0.3353586792945862,1.0,1.0,0.0,1.0,-1.7297550439834597,1.729753017425537,2.059879989246838e-06,0.989526391029358,0.9171943068504332,0.9171943068504332,0.0,67.8529281616211,63.0,37353.734375,0.0,488.6170043945313,1.0,280.9570007324219,283.70928955078125,296.49920654296875,299.4506225585937,293.1499938964844,293.1499938964844,281.25,39776.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192530274391174,1.0,0.0,0.0,3.681607246398926,3.681632280349731,9.044159128279716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.208984375,0.0,1597.1226806640625,1895.4371337890625,0.0,2648.650390625,0.913205862045288,1.0,0.0,3.0,1.0,0.0
17828940,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8727762699127197,0.3262830376625061,0.291391521692276,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7913534045219421,0.2405332624912262,0.2270492315292358,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.86455237865448,0.3164572715759277,0.2203206419944763,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7823117971420288,0.2324028760194778,0.2195589393377304,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.6679840683937073,0.1433324515819549,0.6490975618362427,285.1271667480469,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.43316650390625,284.791259765625,1.0,0.3276131451129913,1.0,1.0,0.0,1.0,-1.528693914413452,1.5286920070648191,1.9468038772174623e-06,1.198636531829834,1.0,1.0,0.0,88.02574157714844,66.0,39254.17578125,0.0,496.8839416503906,1.0,281.2418518066406,283.88201904296875,296.3968505859375,299.0787658691406,293.1499938964844,293.1499938964844,280.95001220703125,33500.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800495445728302,1.0,0.0,0.0,3.690039157867432,3.690062999725342,9.085633791983128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.71923828125,0.0,1559.265625,1895.4371337890625,0.0,2475.955810546875,0.9146803617477416,1.0,0.0,3.0,1.0,0.0
17829000,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.8727762699127197,0.3262830376625061,0.291391521692276,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7913534045219421,0.2405332624912262,0.2270492315292358,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.86455237865448,0.3164572715759277,0.2203206419944763,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.7823117971420288,0.2324028760194778,0.2195589393377304,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.6679840683937073,0.1433324515819549,0.6490975618362427,285.1271667480469,284.95001220703125,296.4544982910156,293.466796875,296.4532470703125,297.43316650390625,284.791259765625,1.0,0.3276131451129913,1.0,1.0,0.0,1.0,-1.528693914413452,1.5286920070648191,1.9468038772174623e-06,1.198636531829834,1.0,1.0,0.0,88.02574157714844,66.0,39254.17578125,0.0,496.8839416503906,1.0,281.2418518066406,283.88201904296875,296.3968505859375,299.0787658691406,293.1499938964844,293.1499938964844,280.95001220703125,33500.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800495445728302,1.0,0.0,0.0,3.690039157867432,3.690062999725342,9.085633791983128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.71923828125,0.0,1559.265625,1895.4371337890625,0.0,2475.955810546875,0.9146803617477416,1.0,0.0,3.0,1.0,0.0
17829060,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9982829093933104,0.3328925371170044,0.2392994314432144,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.973240315914154,0.2435959279537201,0.2299565076828003,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9982829093933104,0.321497231721878,0.186121791601181,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9616118669509888,0.2347126454114914,0.2217638045549392,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8178281188011169,0.1466188728809356,0.657133936882019,284.7928771972656,284.95001220703125,296.491455078125,293.4786682128906,296.4903259277344,297.4452819824219,284.835693359375,1.0,0.33858123421669,1.0,1.0,0.0,1.0,-1.864302396774292,1.8642995357513428,2.8163526621938217e-06,1.4441747665405271,0.8052049279212952,0.8052049279212952,0.0,55.702545166015625,86.0,45456.69140625,0.0,492.7276916503906,1.0,280.9574279785156,283.85675048828125,296.521484375,299.457763671875,293.1499938964844,293.1499938964844,281.25,38306.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112252354621887,1.0,0.0,0.0,3.6595091819763184,3.659533739089966,8.935913911045645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8779296875,0.0,1561.0787353515625,1895.4371337890625,0.0,2574.48095703125,0.9069679975509644,1.0,0.0,3.0,1.0,0.0
17829120,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9982829093933104,0.3328925371170044,0.2392994314432144,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.973240315914154,0.2435959279537201,0.2299565076828003,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9982829093933104,0.321497231721878,0.186121791601181,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513427734375,0.9616118669509888,0.2347126454114914,0.2217638045549392,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8178281188011169,0.1466188728809356,0.657133936882019,284.7928771972656,284.95001220703125,296.491455078125,293.4786682128906,296.4903259277344,297.4452819824219,284.835693359375,1.0,0.33858123421669,1.0,1.0,0.0,1.0,-1.864302396774292,1.8642995357513428,2.8163526621938217e-06,1.4441747665405271,0.8052049279212952,0.8052049279212952,0.0,55.702545166015625,86.0,45456.69140625,0.0,492.7276916503906,1.0,280.9574279785156,283.85675048828125,296.521484375,299.457763671875,293.1499938964844,293.1499938964844,281.25,38306.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112252354621887,1.0,0.0,0.0,3.6595091819763184,3.659533739089966,8.935913911045645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8779296875,0.0,1561.0787353515625,1895.4371337890625,0.0,2574.48095703125,0.9069679975509644,1.0,0.0,3.0,1.0,0.0
17829180,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.3392149806022644,0.2674098312854767,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9418275356292723,0.2455318421125412,0.2323772460222244,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.3249564468860626,0.2079854160547256,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9283416271209716,0.2364304214715957,0.2238619029521942,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7955997586250305,0.1493265628814697,0.6711808443069458,285.173828125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.456298828125,285.1796569824219,1.0,0.3507210314273834,1.0,1.0,0.0,1.0,-1.923720121383667,1.923717141151428,2.9827290290995734e-06,1.482047438621521,1.0,1.0,0.0,60.850135803222656,106.0,46435.3671875,0.0,556.3554077148438,1.0,281.24249267578125,284.163818359375,296.50518798828125,299.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,32466.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093964457511902,1.0,0.0,0.0,3.7939977645874015,3.794022560119629,9.604780188965378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.3984375,0.0,1671.8736572265625,1895.4371337890625,0.0,2557.635986328125,0.9351264238357544,1.0,0.0,3.0,1.0,0.0
17829240,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.3392149806022644,0.2674098312854767,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9418275356292723,0.2455318421125412,0.2323772460222244,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9990000128746032,0.3249564468860626,0.2079854160547256,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9283416271209716,0.2364304214715957,0.2238619029521942,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.7955997586250305,0.1493265628814697,0.6711808443069458,285.173828125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.456298828125,285.1796569824219,1.0,0.3507210314273834,1.0,1.0,0.0,1.0,-1.923720121383667,1.923717141151428,2.9827290290995734e-06,1.482047438621521,1.0,1.0,0.0,60.850135803222656,106.0,46435.3671875,0.0,556.3554077148438,1.0,281.24249267578125,284.163818359375,296.50518798828125,299.4496459960937,293.1499938964844,293.1499938964844,280.95001220703125,32466.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093964457511902,1.0,0.0,0.0,3.7939977645874015,3.794022560119629,9.604780188965378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.3984375,0.0,1671.8736572265625,1895.4371337890625,0.0,2557.635986328125,0.9351264238357544,1.0,0.0,3.0,1.0,0.0
17829300,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3403463363647461,0.2807905673980713,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9263834953308104,0.2469834238290786,0.2337920516729354,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3250621855258941,0.2183926701545715,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9130118489265442,0.2377176731824875,0.2251331508159637,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.7851165533065796,0.1507045179605484,0.6780275106430054,285.0721130371094,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.45001220703125,285.0598449707031,1.0,0.3593697845935821,1.0,1.0,0.0,1.0,-1.963801980018616,1.963798880577088,3.106501480942825e-06,1.5133764743804932,1.0,1.0,0.0,64.02388000488281,106.0,48199.76953125,0.0,596.0275268554688,1.0,280.9937438964844,284.0088195800781,296.58648681640625,299.73748779296875,293.1499938964844,293.1499938964844,280.95001220703125,33240.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223216533660889,1.0,0.0,0.0,3.840255260467529,3.840280771255493,9.840416623774215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.765625,0.0,1733.596435546875,1895.4371337890625,0.0,2677.091064453125,0.946034014225006,1.0,0.0,3.0,1.0,0.0
17829360,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9990000128746032,0.3396560847759247,0.2989468872547149,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9067357778549194,0.2484039515256881,0.2352499067783355,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.994431972503662,0.3238250315189361,0.2272161692380905,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8948153257369995,0.2389602810144424,0.2264304459095001,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7709999680519104,0.1519098430871963,0.684343695640564,285.04571533203125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.4327697753906,285.0497131347656,1.0,0.3693303763866424,1.0,1.0,0.0,1.0,-2.007389068603516,2.007385730743408,3.244417939640698e-06,1.5475239753723145,1.0,1.0,0.0,68.26223754882812,126.0,49150.62890625,0.0,643.5111694335938,1.0,280.9549560546875,283.9843139648437,296.5941467285156,299.7692565917969,293.1499938964844,293.1499938964844,280.6499938964844,33855.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317103385925293,1.0,0.0,0.0,3.875611543655396,3.8756372928619385,1.0022446303992183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.427734375,0.0,1781.9215087890625,1895.4371337890625,0.0,2764.372802734375,0.9544496536254884,1.0,0.0,3.0,1.0,0.0
17829420,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9275699853897096,0.3374344706535339,0.3045001626014709,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8379483819007874,0.2510221004486084,0.2384718656539917,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9113572239875792,0.3220424354076385,0.2262169867753982,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.827767014503479,0.2411931157112121,0.2292999178171157,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7161366939544678,0.1538730412721634,0.6969903707504272,284.8908996582031,284.95001220703125,296.604736328125,293.51611328125,296.60369873046875,297.37994384765625,284.8955078125,1.0,0.3890121281147003,1.0,1.0,0.0,1.0,-2.035172939300537,2.0351696014404297,3.335628662171075e-06,1.5703202486038208,0.9243638515472412,0.9243638515472412,0.0,86.20506286621094,129.0,50650.75390625,0.0,727.733642578125,1.0,280.6557922363281,283.80181884765625,296.596923828125,299.9089050292969,293.1499938964844,293.1499938964844,280.3500061035156,37596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513932228088379,1.0,0.0,0.0,3.844414949417114,3.844441175460816,9.861746548267547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6103515625,0.0,1772.9912109375,1895.4371337890625,0.0,2948.321533203125,0.949608027935028,1.0,0.0,3.0,1.0,0.0
