time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9275699853897096,0.3374344706535339,0.3045001626014709,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8379483819007874,0.2510221004486084,0.2384718656539917,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9113572239875792,0.3220424354076385,0.2262169867753982,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.827767014503479,0.2411931157112121,0.2292999178171157,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7161366939544678,0.1538730412721634,0.6969903707504272,284.8908996582031,284.95001220703125,296.604736328125,293.51611328125,296.60369873046875,297.37994384765625,284.8955078125,1.0,0.3890121281147003,1.0,1.0,0.0,1.0,-2.035172939300537,2.0351696014404297,3.335628662171075e-06,1.5703202486038208,0.9243638515472412,0.9243638515472412,0.0,86.20506286621094,129.0,50650.75390625,0.0,727.733642578125,1.0,280.6557922363281,283.80181884765625,296.596923828125,299.9089050292969,293.1499938964844,293.1499938964844,280.3500061035156,37596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513932228088379,1.0,0.0,0.0,3.844414949417114,3.844441175460816,9.861746548267547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6103515625,0.0,1772.9912109375,1895.4371337890625,0.0,2948.321533203125,0.949608027935028,1.0,0.0,3.0,1.0,0.0
17829540,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.886469304561615,0.339481920003891,0.3059894740581512,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8073363304138184,0.2537344396114349,0.2414480000734329,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.87143874168396,0.322090208530426,0.2263069003820419,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7962388396263123,0.2434608191251754,0.231872871518135,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6879753470420837,0.1557549238204956,0.7076756954193115,284.873779296875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3674011230469,284.8841247558594,1.0,0.4030679166316986,1.0,1.0,0.0,1.0,-2.056504249572754,2.0565009117126465,3.404672952456167e-06,1.5865832567214966,0.83869469165802,0.83869469165802,0.0,99.73848724365234,132.0,51238.46484375,0.0,793.045654296875,1.0,280.3571472167969,283.7827453613281,296.5651550292969,299.9124450683594,293.1499938964844,293.1499938964844,280.6499938964844,42219.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611895442008972,1.0,0.0,0.0,3.568257570266724,3.568281888961792,8.495827614751761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5732421875,0.0,1489.60595703125,1895.4371337890625,0.0,3040.162109375,0.8933813571929932,1.0,0.0,3.0,1.0,0.0
17829600,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.886469304561615,0.339481920003891,0.3059894740581512,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8073363304138184,0.2537344396114349,0.2414480000734329,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.87143874168396,0.322090208530426,0.2263069003820419,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7962388396263123,0.2434608191251754,0.231872871518135,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6879753470420837,0.1557549238204956,0.7076756954193115,284.873779296875,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3674011230469,284.8841247558594,1.0,0.4030679166316986,1.0,1.0,0.0,1.0,-2.056504249572754,2.0565009117126465,3.404672952456167e-06,1.5865832567214966,0.83869469165802,0.83869469165802,0.0,99.73848724365234,132.0,51238.46484375,0.0,793.045654296875,1.0,280.3571472167969,283.7827453613281,296.5651550292969,299.9124450683594,293.1499938964844,293.1499938964844,280.6499938964844,42219.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611895442008972,1.0,0.0,0.0,3.568257570266724,3.568281888961792,8.495827614751761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.5732421875,0.0,1489.60595703125,1895.4371337890625,0.0,3040.162109375,0.8933813571929932,1.0,0.0,3.0,1.0,0.0
17829660,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8702616095542908,0.3442984521389007,0.3100995719432831,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7929257154464722,0.2575741112232208,0.2451206147670745,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8539546132087708,0.3243770897388458,0.2277796268463134,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7816428542137146,0.2467893809080124,0.2350776940584182,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.6757723689079285,0.1583813428878784,0.7200686931610107,285.05291748046875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3781433105469,285.05145263671875,1.0,0.4142546653747558,1.0,1.0,0.0,1.0,-2.08634614944458,2.0863425731658936,3.503373818602995e-06,1.6098557710647583,0.9915708899497986,0.9915708899497986,0.0,108.75646209716795,135.0,51490.890625,0.0,851.3510131835938,1.0,280.642822265625,283.9356384277344,296.5204467773437,299.7941589355469,293.1499938964844,293.1499938964844,280.3500061035156,32202.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519432544708252,1.0,0.0,0.0,3.739725828170776,3.7397501468658447,9.331959063274552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.076171875,0.0,1606.190673828125,1895.4371337890625,0.0,2953.47509765625,0.92275869846344,1.0,0.0,3.0,1.0,0.0
17829720,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8702616095542908,0.3442984521389007,0.3100995719432831,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7929257154464722,0.2575741112232208,0.2451206147670745,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8539546132087708,0.3243770897388458,0.2277796268463134,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7816428542137146,0.2467893809080124,0.2350776940584182,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.6757723689079285,0.1583813428878784,0.7200686931610107,285.05291748046875,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3781433105469,285.05145263671875,1.0,0.4142546653747558,1.0,1.0,0.0,1.0,-2.08634614944458,2.0863425731658936,3.503373818602995e-06,1.6098557710647583,0.9915708899497986,0.9915708899497986,0.0,108.75646209716795,135.0,51490.890625,0.0,851.3510131835938,1.0,280.642822265625,283.9356384277344,296.5204467773437,299.7941589355469,293.1499938964844,293.1499938964844,280.3500061035156,32202.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519432544708252,1.0,0.0,0.0,3.739725828170776,3.7397501468658447,9.331959063274552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.076171875,0.0,1606.190673828125,1895.4371337890625,0.0,2953.47509765625,0.92275869846344,1.0,0.0,3.0,1.0,0.0
17829780,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8610499501228333,0.3482738435268402,0.3141858279705047,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7848003506660461,0.2610771358013153,0.2488244622945785,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8436645865440369,0.326297253370285,0.2294475734233856,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7733407616615295,0.2497817128896713,0.2382993251085281,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6692691445350647,0.1608763337135315,0.7328318953514099,284.9084777832031,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.38116455078125,284.9140014648437,1.0,0.4236327409744262,1.0,1.0,0.0,1.0,-2.116907119750977,2.11690354347229,3.606234713515733e-06,1.6338106393814087,0.8924650549888611,0.8924650549888611,0.0,115.71206665039062,123.0,52867.953125,0.0,904.4530029296876,1.0,280.3564758300781,283.7759094238281,296.59771728515625,300.0251159667969,293.1499938964844,293.1499938964844,280.6499938964844,37723.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645039796829224,1.0,0.0,0.0,3.691131591796875,3.6911563873291016,9.091014590012492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.75830078125,0.0,1592.456298828125,1895.4371337890625,0.0,3071.252197265625,0.9157612323760986,1.0,0.0,3.0,1.0,0.0
17829840,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8610499501228333,0.3482738435268402,0.3141858279705047,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7848003506660461,0.2610771358013153,0.2488244622945785,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8436645865440369,0.326297253370285,0.2294475734233856,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7733407616615295,0.2497817128896713,0.2382993251085281,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6692691445350647,0.1608763337135315,0.7328318953514099,284.9084777832031,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.38116455078125,284.9140014648437,1.0,0.4236327409744262,1.0,1.0,0.0,1.0,-2.116907119750977,2.11690354347229,3.606234713515733e-06,1.6338106393814087,0.8924650549888611,0.8924650549888611,0.0,115.71206665039062,123.0,52867.953125,0.0,904.4530029296876,1.0,280.3564758300781,283.7759094238281,296.59771728515625,300.0251159667969,293.1499938964844,293.1499938964844,280.6499938964844,37723.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645039796829224,1.0,0.0,0.0,3.691131591796875,3.6911563873291016,9.091014590012492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.75830078125,0.0,1592.456298828125,1895.4371337890625,0.0,3071.252197265625,0.9157612323760986,1.0,0.0,3.0,1.0,0.0
17829900,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8616474270820618,0.3506693542003631,0.3160615265369415,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7855942845344543,0.2630214989185333,0.2505238652229309,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8434805870056152,0.3275618255138397,0.2301749885082245,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7739219069480896,0.2514539957046509,0.2397513091564178,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6702055335044861,0.1622475683689117,0.7386013269424438,285.06201171875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.385498046875,285.0732421875,1.0,0.4257461428642273,1.0,1.0,0.0,1.0,-2.130746603012085,2.1307430267333984,3.6532630929286825e-06,1.6446083784103394,1.0,1.0,0.0,116.64559173583984,123.0,52530.3046875,0.0,920.9197998046876,1.0,280.6034545898437,283.9373474121094,296.5461730957031,299.8452453613281,293.1499938964844,293.1499938964844,280.6499938964844,33210.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596479296684265,1.0,0.0,0.0,3.754087209701538,3.7541117668151855,9.403770491189788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2802734375,0.0,1630.6192626953125,1895.4371337890625,0.0,3025.703125,0.9285740852355956,1.0,0.0,3.0,1.0,0.0
17829960,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8664166331291199,0.3534126877784729,0.318362295627594,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7901833057403564,0.2651995718479156,0.25244140625,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8471454381942749,0.3291357159614563,0.231153056025505,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7781990170478821,0.2533493936061859,0.24140664935112,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.6744531989097595,0.1637944132089615,0.7449683547019958,285.0928955078125,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.3932800292969,285.0943908691406,1.0,0.4268577992916107,1.0,1.0,0.0,1.0,-2.146620988845825,2.1466174125671387,3.707586984091904e-06,1.656978726387024,1.0,1.0,0.0,115.76255798339844,111.0,52934.34375,0.0,932.8916015625,1.0,280.6432800292969,283.9485168457031,296.56353759765625,299.9283447265625,293.1499938964844,293.1499938964844,280.3500061035156,32991.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591830134391785,1.0,0.0,0.0,3.8262572288513184,3.826282501220703,9.768808695298503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9404296875,0.0,1714.646484375,1895.4371337890625,0.0,3021.343017578125,0.9426636099815368,1.0,0.0,3.0,1.0,0.0
17830020,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8738265037536621,0.3558290600776672,0.3206639587879181,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7972593903541565,0.2672909796237945,0.254421204328537,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8532964587211609,0.330490380525589,0.232146069407463,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7849208116531372,0.2551520466804504,0.2431114912033081,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.6809446811676025,0.165318563580513,0.7516022324562073,284.9543762207031,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.3975524902344,284.9413757324219,1.0,0.4271193146705627,1.0,1.0,0.0,1.0,-2.1629741191864014,2.162970542907715,3.764089342439547e-06,1.6697759628295898,0.9733275771141052,0.9733275771141052,0.0,113.7222137451172,111.0,54337.1328125,0.0,941.201171875,1.0,280.3898010253906,283.76861572265625,296.6339416503906,300.1855773925781,293.1499938964844,293.1499938964844,280.3500061035156,34038.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683333396911621,1.0,0.0,0.0,3.861755847930908,3.861781597137451,9.950912271960988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1533203125,0.0,1766.2391357421875,1895.4371337890625,0.0,3107.17626953125,0.9510005712509156,1.0,0.0,3.0,1.0,0.0
17830080,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8817266225814819,0.3576850891113281,0.3223263621330261,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8048220276832581,0.2690168619155884,0.256004124879837,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8600651621818542,0.3314439058303833,0.2327987402677536,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7921731472015381,0.2566138803958893,0.2444462031126022,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.687892496585846,0.1665945649147033,0.757003128528595,284.9216613769531,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.3974304199219,284.9241943359375,1.0,0.426631212234497,1.0,1.0,0.0,1.0,-2.175748586654663,2.175744771957397,3.808563405982568e-06,1.6797829866409302,0.9445412158966064,0.9445412158966064,0.0,111.2581024169922,99.0,54566.37890625,0.0,944.5258178710938,1.0,280.3557434082031,283.7496337890625,296.6336364746094,300.1676940917969,293.1499938964844,293.1499938964844,280.04998779296875,36132.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729590773582458,1.0,0.0,0.0,3.840873956680298,3.84089994430542,9.843587349678271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.216796875,0.0,1757.117919921875,1895.4371337890625,0.0,3150.56640625,0.947946071624756,1.0,0.0,3.0,1.0,0.0
17830140,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9038042426109314,0.3615862131118774,0.3254571557044983,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8243001103401184,0.2725704312324524,0.2590321600437164,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.879647433757782,0.333378255367279,0.2338988333940506,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8119415044784546,0.2595985829830169,0.2469464689493179,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7066606283187866,0.1692061871290207,0.7672492861747742,284.8814697265625,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.39703369140625,284.8896179199219,1.0,0.4239403903484344,1.0,1.0,0.0,1.0,-2.199778318405152,2.199774265289306,3.892869699484436e-06,1.6985398530960083,0.8567143082618713,0.8567143082618713,0.0,104.33678436279295,87.0,55367.63671875,0.0,942.2548217773438,1.0,280.0570068359375,283.6997985839844,296.6325988769531,300.2303161621094,293.1499938964844,293.1499938964844,280.3500061035156,40900.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826733827590942,1.0,0.0,0.0,3.62734603881836,3.627370834350586,8.779530276115111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8447265625,0.0,1544.54638671875,1895.4371337890625,0.0,3241.629150390625,0.904960572719574,1.0,0.0,3.0,1.0,0.0
17830200,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9038042426109314,0.3615862131118774,0.3254571557044983,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8243001103401184,0.2725704312324524,0.2590321600437164,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.879647433757782,0.333378255367279,0.2338988333940506,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8119415044784546,0.2595985829830169,0.2469464689493179,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7066606283187866,0.1692061871290207,0.7672492861747742,284.8814697265625,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.39703369140625,284.8896179199219,1.0,0.4239403903484344,1.0,1.0,0.0,1.0,-2.199778318405152,2.199774265289306,3.892869699484436e-06,1.6985398530960083,0.8567143082618713,0.8567143082618713,0.0,104.33678436279295,87.0,55367.63671875,0.0,942.2548217773438,1.0,280.0570068359375,283.6997985839844,296.6325988769531,300.2303161621094,293.1499938964844,293.1499938964844,280.3500061035156,40900.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826733827590942,1.0,0.0,0.0,3.62734603881836,3.627370834350586,8.779530276115111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.8447265625,0.0,1544.54638671875,1895.4371337890625,0.0,3241.629150390625,0.904960572719574,1.0,0.0,3.0,1.0,0.0
17830260,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9434846043586732,0.3672466576099396,0.3297473788261413,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8544588685035706,0.2771456837654114,0.2626726031303406,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9131577014923096,0.3366762399673462,0.2356418818235397,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8410375118255615,0.2635471224784851,0.2500097453594208,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.733314573764801,0.1725118160247802,0.7792206406593323,285.0547790527344,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4117736816406,285.0536804199219,1.0,0.4200187921524048,1.0,1.0,0.0,1.0,-2.22944974899292,2.229445695877075,3.998112788394792e-06,1.7215715646743774,1.0,1.0,0.0,94.83296966552734,75.0,55582.3125,0.0,935.6365356445312,1.0,280.3432312011719,283.8529052734375,296.59716796875,300.1240234375,293.1499938964844,293.1499938964844,280.04998779296875,32374.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749116063117981,1.0,0.0,0.0,3.786707878112793,3.78673267364502,9.567905863150372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.5732421875,0.0,1662.5074462890625,1895.4371337890625,0.0,3168.877685546875,0.933466374874115,1.0,0.0,3.0,1.0,0.0
17830320,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9434846043586732,0.3672466576099396,0.3297473788261413,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8544588685035706,0.2771456837654114,0.2626726031303406,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9131577014923096,0.3366762399673462,0.2356418818235397,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8410375118255615,0.2635471224784851,0.2500097453594208,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.733314573764801,0.1725118160247802,0.7792206406593323,285.0547790527344,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4117736816406,285.0536804199219,1.0,0.4200187921524048,1.0,1.0,0.0,1.0,-2.22944974899292,2.229445695877075,3.998112788394792e-06,1.7215715646743774,1.0,1.0,0.0,94.83296966552734,75.0,55582.3125,0.0,935.6365356445312,1.0,280.3432312011719,283.8529052734375,296.59716796875,300.1240234375,293.1499938964844,293.1499938964844,280.04998779296875,32374.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749116063117981,1.0,0.0,0.0,3.786707878112793,3.78673267364502,9.567905863150372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.5732421875,0.0,1662.5074462890625,1895.4371337890625,0.0,3168.877685546875,0.933466374874115,1.0,0.0,3.0,1.0,0.0
17830380,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9907142519950868,0.3717983663082123,0.3337307572364807,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8993391394615173,0.2813184857368469,0.2663320004940033,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9642159342765808,0.3392802774906158,0.2373160719871521,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8837406039237976,0.2671029567718506,0.2530855536460876,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7704680562019348,0.1756324172019958,0.7915868759155273,284.9119873046875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4162902832031,284.9159240722656,1.0,0.4154379963874817,1.0,1.0,0.0,1.0,-2.2591943740844727,2.259190320968628,4.105349489691434e-06,1.74479341506958,0.909682035446167,0.909682035446167,0.0,84.41343688964844,78.0,57038.92578125,0.0,925.2734985351562,1.0,280.0569152832031,283.6900634765625,296.6682434082031,300.35528564453125,293.1499938964844,293.1499938964844,279.75,37272.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869091868400574,1.0,0.0,0.0,3.7496237754821777,3.749648809432984,9.381421932630474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1474609375,0.0,1656.6343994140625,1895.4371337890625,0.0,3281.290771484375,0.9285408854484558,1.0,0.0,3.0,1.0,0.0
17830440,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9907142519950868,0.3717983663082123,0.3337307572364807,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8993391394615173,0.2813184857368469,0.2663320004940033,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9642159342765808,0.3392802774906158,0.2373160719871521,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8837406039237976,0.2671029567718506,0.2530855536460876,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7704680562019348,0.1756324172019958,0.7915868759155273,284.9119873046875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4162902832031,284.9159240722656,1.0,0.4154379963874817,1.0,1.0,0.0,1.0,-2.2591943740844727,2.259190320968628,4.105349489691434e-06,1.74479341506958,0.909682035446167,0.909682035446167,0.0,84.41343688964844,78.0,57038.92578125,0.0,925.2734985351562,1.0,280.0569152832031,283.6900634765625,296.6682434082031,300.35528564453125,293.1499938964844,293.1499938964844,279.75,37272.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869091868400574,1.0,0.0,0.0,3.7496237754821777,3.749648809432984,9.381421932630474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.1474609375,0.0,1656.6343994140625,1895.4371337890625,0.0,3281.290771484375,0.9285408854484558,1.0,0.0,3.0,1.0,0.0
17830500,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9990000128746032,0.3740846216678619,0.3312928974628448,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9162483215332032,0.2832940518856048,0.2681125998497009,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9791571497917176,0.3404265642166137,0.2380637228488922,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.8992571234703064,0.2687641680240631,0.254572182893753,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7843762636184692,0.1771076619625091,0.7977733612060547,284.8201599121094,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4174499511719,284.818359375,1.0,0.4147715270519256,1.0,1.0,0.0,1.0,-2.269134044647217,2.269129753112793,4.141742010688176e-06,1.7526803016662598,0.823035717010498,0.823035717010498,0.0,81.66044616699219,78.0,57786.96875,0.0,924.2955322265624,1.0,279.7982177734375,283.5769958496094,296.6957092285156,300.51129150390625,293.1499938964844,293.1499938964844,279.75,41401.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939080834388733,1.0,0.0,0.0,3.653764486312866,3.653789520263672,8.907880442166061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.9072265625,0.0,1577.81787109375,1895.4371337890625,0.0,3346.735595703125,0.90733003616333,1.0,0.0,3.0,1.0,0.0
17830560,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3777461349964142,0.3263563513755798,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9239593148231506,0.2852998971939087,0.269908994436264,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9843599200248718,0.3416463732719421,0.2388079017400741,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9057879447937012,0.2704455852508545,0.2560699582099914,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7905514240264893,0.1785860955715179,0.8040758371353149,284.8939208984375,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.42596435546875,284.90087890625,1.0,0.4144005477428436,1.0,1.0,0.0,1.0,-2.2714195251464844,2.27141547203064,4.151292159804143e-06,1.75515615940094,0.8393294215202332,0.8393294215202332,0.0,80.79365539550781,81.0,57556.61328125,0.0,924.9312744140624,1.0,279.7584228515625,283.66033935546875,296.6695861816406,300.40875244140625,293.1499938964844,293.1499938964844,280.04998779296875,40891.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948315382003784,1.0,0.0,0.0,3.523406744003296,3.523430347442627,8.283594752356294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.97119140625,0.0,1432.1629638671875,1895.4371337890625,0.0,3355.36083984375,0.8822648525238037,1.0,0.0,3.0,1.0,0.0
17830620,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.388362318277359,0.3137439787387848,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9438100457191468,0.2901176214218139,0.2741554379463196,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9969944357872008,0.3450689315795898,0.2409549057483673,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9242302179336548,0.2745676040649414,0.2596736252307892,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8062852025032043,0.1821217685937881,0.8187463283538818,285.02813720703125,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4661560058594,285.0267944335937,1.0,0.4155162870883941,1.0,1.0,0.0,1.0,-2.289497137069702,2.2894928455352783,4.216121851641219e-06,1.76843523979187,0.9606160521507264,0.9606160521507264,0.0,78.91499328613281,99.0,57602.57421875,0.0,934.2910766601562,1.0,280.0417175292969,283.7811584472656,296.6400146484375,300.2979431152344,293.1499938964844,293.1499938964844,279.75,32631.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865661025047302,1.0,0.0,0.0,3.6830568313598633,3.683080673217773,9.05128331396554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.53125,0.0,1544.826416015625,1895.4371337890625,0.0,3278.07958984375,0.910256564617157,1.0,0.0,3.0,1.0,0.0
17830680,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.388362318277359,0.3137439787387848,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9438100457191468,0.2901176214218139,0.2741554379463196,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9969944357872008,0.3450689315795898,0.2409549057483673,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9242302179336548,0.2745676040649414,0.2596736252307892,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8062852025032043,0.1821217685937881,0.8187463283538818,285.02813720703125,284.95001220703125,297.00762939453125,293.66015625,297.006591796875,297.4661560058594,285.0267944335937,1.0,0.4155162870883941,1.0,1.0,0.0,1.0,-2.289497137069702,2.2894928455352783,4.216121851641219e-06,1.76843523979187,0.9606160521507264,0.9606160521507264,0.0,78.91499328613281,99.0,57602.57421875,0.0,934.2910766601562,1.0,280.0417175292969,283.7811584472656,296.6400146484375,300.2979431152344,293.1499938964844,293.1499938964844,279.75,32631.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865661025047302,1.0,0.0,0.0,3.6830568313598633,3.683080673217773,9.05128331396554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.53125,0.0,1544.826416015625,1895.4371337890625,0.0,3278.07958984375,0.910256564617157,1.0,0.0,3.0,1.0,0.0
17830740,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.3970173299312591,0.3225569725036621,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9394944310188292,0.2944911420345306,0.2784829437732696,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9922277927398682,0.3477799594402313,0.2430420815944671,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9193559288978576,0.2782527506351471,0.2633529901504516,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.803871750831604,0.185453325510025,0.8343888521194458,284.92791748046875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.48992919921875,284.9338073730469,1.0,0.4240995645523071,1.0,1.0,0.0,1.0,-2.330973863601685,2.3309695720672607,4.369464932096889e-06,1.8003478050231934,0.8844854235649109,0.8844854235649109,0.0,81.83025360107422,102.0,59121.3046875,0.0,988.3641967773438,1.0,279.7572021484375,283.6611633300781,296.7081604003906,300.5176696777344,293.1499938964844,293.1499938964844,280.04998779296875,37466.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967956304550171,1.0,0.0,0.0,3.616443395614624,3.616467237472534,8.726832447791821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.462890625,0.0,1507.0269775390625,1895.4371337890625,0.0,3373.697021484375,0.8995519280433655,1.0,0.0,3.0,1.0,0.0
17830800,297.5924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.3970173299312591,0.3225569725036621,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9394944310188292,0.2944911420345306,0.2784829437732696,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9922277927398682,0.3477799594402313,0.2430420815944671,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9193559288978576,0.2782527506351471,0.2633529901504516,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.803871750831604,0.185453325510025,0.8343888521194458,284.92791748046875,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.48992919921875,284.9338073730469,1.0,0.4240995645523071,1.0,1.0,0.0,1.0,-2.330973863601685,2.3309695720672607,4.369464932096889e-06,1.8003478050231934,0.8844854235649109,0.8844854235649109,0.0,81.83025360107422,102.0,59121.3046875,0.0,988.3641967773438,1.0,279.7572021484375,283.6611633300781,296.7081604003906,300.5176696777344,293.1499938964844,293.1499938964844,280.04998779296875,37466.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967956304550171,1.0,0.0,0.0,3.616443395614624,3.616467237472534,8.726832447791821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.462890625,0.0,1507.0269775390625,1895.4371337890625,0.0,3373.697021484375,0.8995519280433655,1.0,0.0,3.0,1.0,0.0
17830860,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4028631150722503,0.3325883746147156,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9340792298316956,0.2991516590118408,0.2828703820705414,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9864637851715088,0.3509888350963592,0.2452231645584106,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9135143756866456,0.2821663618087768,0.2670530378818512,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8004578948020935,0.1887844800949096,0.849713921546936,285.0906677246094,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4945373535156,285.09130859375,1.0,0.4323072731494903,1.0,1.0,0.0,1.0,-2.3737778663635254,2.3737733364105225,4.531450485956157e-06,1.83367133140564,1.0,1.0,0.0,85.11383056640625,105.0,59611.73828125,0.0,1047.1470947265625,1.0,280.04302978515625,283.8050842285156,296.6917419433594,300.4655456542969,293.1499938964844,293.1499938964844,279.75,32294.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929557800292969,1.0,0.0,0.0,3.78671932220459,3.786744117736816,9.56796384343761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5849609375,0.0,1661.901611328125,1895.4371337890625,0.0,3337.838623046875,0.9331548810005188,1.0,0.0,3.0,1.0,0.0
17830920,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9990000128746032,0.4028631150722503,0.3325883746147156,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9340792298316956,0.2991516590118408,0.2828703820705414,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9864637851715088,0.3509888350963592,0.2452231645584106,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9135143756866456,0.2821663618087768,0.2670530378818512,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8004578948020935,0.1887844800949096,0.849713921546936,285.0906677246094,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4945373535156,285.09130859375,1.0,0.4323072731494903,1.0,1.0,0.0,1.0,-2.3737778663635254,2.3737733364105225,4.531450485956157e-06,1.83367133140564,1.0,1.0,0.0,85.11383056640625,105.0,59611.73828125,0.0,1047.1470947265625,1.0,280.04302978515625,283.8050842285156,296.6917419433594,300.4655456542969,293.1499938964844,293.1499938964844,279.75,32294.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929557800292969,1.0,0.0,0.0,3.78671932220459,3.786744117736816,9.56796384343761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5849609375,0.0,1661.901611328125,1895.4371337890625,0.0,3337.838623046875,0.9331548810005188,1.0,0.0,3.0,1.0,0.0
17830980,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.4061674475669861,0.3439429700374603,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9268075823783876,0.3028028607368469,0.2867105305194855,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9789133071899414,0.3529675602912903,0.246949091553688,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9061782956123352,0.2850792109966278,0.270194947719574,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7952805161476135,0.1912049502134323,0.8622594475746155,284.9307556152344,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4790954589844,284.9337158203125,1.0,0.4403186738491058,1.0,1.0,0.0,1.0,-2.4129557609558105,2.4129509925842285,4.682316102844197e-06,1.8641194105148315,0.9455832839012146,0.9455832839012146,0.0,88.63499450683594,108.0,61557.6484375,0.0,1104.8048095703125,1.0,279.7558898925781,283.6132507324219,296.7598876953125,300.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,35689.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064764380455016,1.0,0.0,0.0,3.812566041946411,3.812591552734375,9.699023166831466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.3662109375,0.0,1719.240234375,1895.4371337890625,0.0,3463.875,0.941420316696167,1.0,0.0,3.0,1.0,0.0
17831040,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9990000128746032,0.4061674475669861,0.3439429700374603,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9268075823783876,0.3028028607368469,0.2867105305194855,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9789133071899414,0.3529675602912903,0.246949091553688,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9061782956123352,0.2850792109966278,0.270194947719574,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7952805161476135,0.1912049502134323,0.8622594475746155,284.9307556152344,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4790954589844,284.9337158203125,1.0,0.4403186738491058,1.0,1.0,0.0,1.0,-2.4129557609558105,2.4129509925842285,4.682316102844197e-06,1.8641194105148315,0.9455832839012146,0.9455832839012146,0.0,88.63499450683594,108.0,61557.6484375,0.0,1104.8048095703125,1.0,279.7558898925781,283.6132507324219,296.7598876953125,300.72637939453125,293.1499938964844,293.1499938964844,279.45001220703125,35689.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064764380455016,1.0,0.0,0.0,3.812566041946411,3.812591552734375,9.699023166831466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.3662109375,0.0,1719.240234375,1895.4371337890625,0.0,3463.875,0.941420316696167,1.0,0.0,3.0,1.0,0.0
17831100,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.4069207906723022,0.3505181670188904,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9219711422920228,0.3043363392353058,0.2882894873619079,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.9739069938659668,0.3536227643489837,0.2475123405456543,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9016332030296326,0.2862332165241241,0.2714215219020843,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7916147112846375,0.1921114772558212,0.8669952154159546,284.83123779296875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.465576171875,284.8294982910156,1.0,0.4441573321819305,1.0,1.0,0.0,1.0,-2.430593490600586,2.430588722229004,4.751044798467774e-06,1.8778117895126345,0.8584631681442261,0.8584631681442261,0.0,90.55535125732422,108.0,62607.01171875,0.0,1132.7193603515625,1.0,279.49627685546875,283.4883728027344,296.7859802246094,300.8969421386719,293.1499938964844,293.1499938964844,279.45001220703125,39482.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139682054519652,1.0,0.0,0.0,3.749134063720703,3.749159812927246,9.378971981277572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.3037109375,0.0,1673.0472412109375,1895.4371337890625,0.0,3533.392822265625,0.9275906085968018,1.0,0.0,3.0,1.0,0.0
17831160,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.4074258208274841,0.3573071360588074,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9169515371322632,0.3058652281761169,0.2897458970546722,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9684945940971376,0.3543036580085754,0.2479767948389053,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.89694744348526,0.2873656451702118,0.2725151479244232,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7876763939857483,0.1929457187652588,0.8710305094718933,284.8990173339844,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.45123291015625,284.90509033203125,1.0,0.4478757381439209,1.0,1.0,0.0,1.0,-2.447220087051392,2.4472153186798096,4.816280579689192e-06,1.8907049894332888,0.8735486268997192,0.8735486268997192,0.0,92.51766967773438,111.0,62707.6953125,0.0,1160.012451171875,1.0,279.4572448730469,283.5571594238281,296.7644348144531,300.81658935546875,293.1499938964844,293.1499938964844,279.75,39419.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159372448921204,1.0,0.0,0.0,3.652166604995728,3.652191162109375,8.900090620045376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.529296875,0.0,1561.18017578125,1895.4371337890625,0.0,3551.618408203125,0.9093324542045592,1.0,0.0,3.0,1.0,0.0
17831220,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9990000128746032,0.4086034297943115,0.364486962556839,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9124158024787904,0.3081298470497131,0.2917448878288269,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.963111162185669,0.3557083010673523,0.2488042265176773,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.892544150352478,0.2891190350055694,0.2740484774112701,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.783940851688385,0.1941772699356079,0.8763207793235779,285.05926513671875,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.44097900390625,285.061767578125,1.0,0.4522460997104645,1.0,1.0,0.0,1.0,-2.467438220977783,2.467433214187622,4.8961514949041884e-06,1.906344175338745,0.9940072894096376,0.9940072894096376,0.0,94.71504974365234,111.0,62603.91015625,0.0,1192.8729248046875,1.0,279.7176513671875,283.7109680175781,296.7204284667969,300.6526184082031,293.1499938964844,293.1499938964844,279.75,32920.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910277247428894,1.0,0.0,0.0,3.744539737701416,3.744564056396485,9.355999281979166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.05859375,0.0,1617.27587890625,1895.4371337890625,0.0,3499.17626953125,0.9257936477661132,1.0,0.0,3.0,1.0,0.0
17831280,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990054965019226,0.409545361995697,0.3678314983844757,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9097508192062378,0.3097181916236877,0.2932754158973694,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9597513675689696,0.3567373156547546,0.2495483309030532,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.889883816242218,0.2903603017330169,0.2752537727355957,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7816781997680664,0.1950440555810928,0.8803874850273132,285.0586242675781,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4361877441406,285.0579528808594,1.0,0.4550983607769012,1.0,1.0,0.0,1.0,-2.480557680130005,2.480552911758423,4.948443347529974e-06,1.916545391082764,1.0,1.0,0.0,96.1918716430664,114.0,63019.515625,0.0,1214.6612548828125,1.0,279.74334716796875,283.7001037597656,296.7421569824219,300.7342834472656,293.1499938964844,293.1499938964844,279.45001220703125,32635.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103326797485352,1.0,0.0,0.0,3.807798624038696,3.807823419570923,9.674782859292463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2275390625,0.0,1689.6571044921875,1895.4371337890625,0.0,3499.690673828125,0.9380786418914796,1.0,0.0,3.0,1.0,0.0
