time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9885878562927246,0.4116655886173248,0.3700836300849914,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8982048034667969,0.312852144241333,0.2966317534446716,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9451274275779724,0.3581992387771606,0.2509190738201141,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8782801032066345,0.2926526665687561,0.2778135538101196,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7716819047927856,0.1966106593608856,0.889033854007721,284.91424560546875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4194641113281,284.9170837402344,1.0,0.4614824950695038,1.0,1.0,0.0,1.0,-2.502387285232544,2.502382278442383,5.036114544054726e-06,1.9335355758666992,0.9198862910270692,0.9198862910270692,0.0,100.96349334716795,117.0,64484.05078125,0.0,1261.2952880859375,1.0,279.4569091796875,283.5319519042969,296.806640625,300.9649658203125,293.1499938964844,293.1499938964844,279.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211361408233644,1.0,0.0,0.0,3.7805581092834473,3.780583381652832,9.53685344029509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5009765625,0.0,1690.9615478515625,1895.4371337890625,0.0,3599.639892578125,0.9351833462715148,1.0,0.0,3.0,1.0,0.0
17831400,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9885878562927246,0.4116655886173248,0.3700836300849914,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8982048034667969,0.312852144241333,0.2966317534446716,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9451274275779724,0.3581992387771606,0.2509190738201141,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8782801032066345,0.2926526665687561,0.2778135538101196,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7716819047927856,0.1966106593608856,0.889033854007721,284.91424560546875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4194641113281,284.9170837402344,1.0,0.4614824950695038,1.0,1.0,0.0,1.0,-2.502387285232544,2.502382278442383,5.036114544054726e-06,1.9335355758666992,0.9198862910270692,0.9198862910270692,0.0,100.96349334716795,117.0,64484.05078125,0.0,1261.2952880859375,1.0,279.4569091796875,283.5319519042969,296.806640625,300.9649658203125,293.1499938964844,293.1499938964844,279.1499938964844,36984.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211361408233644,1.0,0.0,0.0,3.7805581092834473,3.780583381652832,9.53685344029509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5009765625,0.0,1690.9615478515625,1895.4371337890625,0.0,3599.639892578125,0.9351833462715148,1.0,0.0,3.0,1.0,0.0
17831460,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9784786105155944,0.4144990146160126,0.3725418448448181,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8880651593208313,0.3156797885894775,0.2994372248649597,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9310773611068726,0.3593198955059051,0.2517899572849273,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8678820729255676,0.2946100234985351,0.2798118889331817,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7626326084136963,0.1978577822446823,0.8954450488090515,284.90350341796875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4071044921875,284.9075012207031,1.0,0.4670782685279846,1.0,1.0,0.0,1.0,-2.519860982894897,2.519855737686157,5.106577191327233e-06,1.9469921588897705,0.8575798273086548,0.8575798273086548,0.0,105.487060546875,120.0,65175.25,0.0,1302.19287109375,1.0,279.15753173828125,283.4990539550781,296.8129272460937,301.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275115728378296,1.0,0.0,0.0,3.5867936611175537,3.586817741394043,8.584323722971021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9853515625,0.0,1491.990478515625,1895.4371337890625,0.0,3658.31103515625,0.8953197002410889,1.0,0.0,3.0,1.0,0.0
17831520,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9784786105155944,0.4144990146160126,0.3725418448448181,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8880651593208313,0.3156797885894775,0.2994372248649597,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9310773611068726,0.3593198955059051,0.2517899572849273,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8678820729255676,0.2946100234985351,0.2798118889331817,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7626326084136963,0.1978577822446823,0.8954450488090515,284.90350341796875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4071044921875,284.9075012207031,1.0,0.4670782685279846,1.0,1.0,0.0,1.0,-2.519860982894897,2.519855737686157,5.106577191327233e-06,1.9469921588897705,0.8575798273086548,0.8575798273086548,0.0,105.487060546875,120.0,65175.25,0.0,1302.19287109375,1.0,279.15753173828125,283.4990539550781,296.8129272460937,301.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275115728378296,1.0,0.0,0.0,3.5867936611175537,3.586817741394043,8.584323722971021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9853515625,0.0,1491.990478515625,1895.4371337890625,0.0,3658.31103515625,0.8953197002410889,1.0,0.0,3.0,1.0,0.0
17831580,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9748571515083312,0.4173785150051117,0.3748388588428497,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8846064805984497,0.3179857134819031,0.3014853298664093,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.925670087337494,0.3606968522071838,0.2526147961616516,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8641620874404907,0.2963149845600128,0.2813090682029724,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7593594789505005,0.1989544481039047,0.9000927805900574,285.04742431640625,284.95001220703125,297.4085998535156,293.807861328125,297.4071960449219,297.4085998535156,285.0471496582031,1.0,0.470516175031662,1.0,1.0,0.0,1.0,-2.53344988822937,2.53344464302063,5.16156842422788e-06,1.957380771636963,0.9678223729133606,0.9678223729133606,0.0,107.7342758178711,120.0,65003.53515625,0.0,1328.884521484375,1.0,279.4208068847656,283.6382141113281,296.77716064453125,300.8669738769531,293.1499938964844,293.1499938964844,279.45001220703125,32931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207979440689088,1.0,0.0,0.0,3.6840877532958975,3.6841113567352295,9.056349767888604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6943359375,0.0,1548.249267578125,1895.4371337890625,0.0,3596.520263671875,0.9119620323181152,1.0,0.0,3.0,1.0,0.0
17831640,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9738028049468994,0.4190265834331512,0.3763831257820129,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8836303353309631,0.3193354308605194,0.3027933835983276,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.923811972141266,0.3615202009677887,0.2532220482826233,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.86299729347229,0.2973218262195587,0.2822945117950439,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7583332061767578,0.1996158957481384,0.903192937374115,285.03619384765625,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4100646972656,285.0345764160156,1.0,0.4724906980991363,1.0,1.0,0.0,1.0,-2.54251480102539,2.542509794235229,5.198506187298335e-06,1.964354872703552,0.9824914932250975,0.9824914932250975,0.0,108.80310821533205,123.0,65362.55078125,0.0,1344.971923828125,1.0,279.4427490234375,283.6206970214844,296.7997436523437,300.94091796875,293.1499938964844,293.1499938964844,279.1499938964844,32509.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205248951911926,1.0,0.0,0.0,3.741178512573242,3.741202831268311,9.339210009784438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.2880859375,0.0,1610.2227783203125,1895.4371337890625,0.0,3594.001953125,0.9233042597770692,1.0,0.0,3.0,1.0,0.0
17831700,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9716333150863647,0.4207372963428497,0.3782732784748077,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8817038536071777,0.3209174871444702,0.3045013546943664,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9205356240272522,0.3622733354568481,0.2539498507976532,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8608458042144775,0.2984425723552704,0.2835608422756195,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.75645911693573,0.2003468424081802,0.9072216153144836,284.8970031738281,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4073181152344,284.8904724121094,1.0,0.475180447101593,1.0,1.0,0.0,1.0,-2.554079294204712,2.554074048995972,5.2459236030699685e-06,1.9733030796051023,0.8974230885505676,0.8974230885505676,0.0,110.43506622314452,123.0,66578.125,0.0,1366.813232421875,1.0,279.1952819824219,283.4558410644531,296.8646850585937,301.1983642578125,293.1499938964844,293.1499938964844,279.1499938964844,35865.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271796345710754,1.0,0.0,0.0,3.742841720581055,3.742866516113281,9.34751597014838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.447265625,0.0,1637.9041748046875,1895.4371337890625,0.0,3655.262939453125,0.9241166114807128,1.0,0.0,3.0,1.0,0.0
17831760,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.966584086418152,0.4221345484256744,0.3796716034412384,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8772473335266113,0.3222799003124237,0.3059363067150116,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9142683744430542,0.3627531230449676,0.2544053792953491,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8563144207000732,0.2993434071540832,0.2845644950866699,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7525184154510498,0.2009012550115585,0.9103986620903016,284.8840026855469,284.95001220703125,297.4962463378906,293.8388977050781,297.4832458496094,297.4013671875,284.8706359863281,1.0,0.4776432514190674,0.8880129456520081,0.8880129456520081,0.2000000029802322,1.0,-2.5630345344543457,2.225672721862793,0.3373619318008423,1.644418478012085,0.8698092103004456,0.8698092103004456,0.0,112.61847686767578,126.0,64761.1953125,0.0,1386.3878173828125,1.0,279.1568908691406,283.4004211425781,296.8641967773437,301.13775634765625,293.1499938964844,293.1499938964844,279.45001220703125,38137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294533133506776,1.0,0.0,0.0,3.67311692237854,3.673141479492188,9.002493470688933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.9453125,0.0,1575.1319580078125,1895.4371337890625,0.0,3676.129150390625,0.9115944504737854,1.0,0.0,3.0,1.0,0.0
17831820,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9574455618858336,0.425015389919281,0.3823957741260528,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.869596540927887,0.3249499797821045,0.3086317181587219,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9037362337112428,0.3636685907840729,0.2551779150962829,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8484721779823303,0.301058828830719,0.2863704860210418,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7456158399581909,0.2018969357013702,0.9157728552818298,284.8168640136719,284.95001220703125,297.5625305175781,293.86212158203125,297.4761962890625,297.3903503417969,284.8207397460937,1.0,0.4821446239948272,0.6640388369560242,0.6640388369560242,0.6000000238418579,1.0,-2.5791120529174805,1.2810367345809937,1.2980753183364868,0.698357343673706,0.7606728076934814,0.7606728076934814,0.0,116.68904876708984,129.0,54951.2578125,0.0,1422.1605224609375,1.0,279.44122314453125,283.3365173339844,296.7484130859375,300.43585205078125,293.1499938964844,293.1499938964844,279.75,45777.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051750898361206,1.0,0.0,0.0,3.3604750633239746,3.3604979515075684,7.535197141805838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.51123046875,0.0,1301.637939453125,1895.4371337890625,0.0,3451.77392578125,0.8469468355178833,1.0,0.0,3.0,1.0,0.0
17831880,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9574455618858336,0.425015389919281,0.3823957741260528,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.869596540927887,0.3249499797821045,0.3086317181587219,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9037362337112428,0.3636685907840729,0.2551779150962829,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.8484721779823303,0.301058828830719,0.2863704860210418,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.7456158399581909,0.2018969357013702,0.9157728552818298,284.8168640136719,284.95001220703125,297.5625305175781,293.86212158203125,297.4761962890625,297.3903503417969,284.8207397460937,1.0,0.4821446239948272,0.6640388369560242,0.6640388369560242,0.6000000238418579,1.0,-2.5791120529174805,1.2810367345809937,1.2980753183364868,0.698357343673706,0.7606728076934814,0.7606728076934814,0.0,116.68904876708984,129.0,54951.2578125,0.0,1422.1605224609375,1.0,279.44122314453125,283.3365173339844,296.7484130859375,300.43585205078125,293.1499938964844,293.1499938964844,279.75,45777.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051750898361206,1.0,0.0,0.0,3.3604750633239746,3.3604979515075684,7.535197141805838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.51123046875,0.0,1301.637939453125,1895.4371337890625,0.0,3451.77392578125,0.8469468355178833,1.0,0.0,3.0,1.0,0.0
17831940,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9534090161323548,0.4288044273853302,0.3856533169746399,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8664565086364746,0.3281070291996002,0.3115630745887756,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8986831307411194,0.3652065098285675,0.2561922073364258,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8448606729507446,0.3031973242759704,0.2883589267730713,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7423253655433655,0.2031616568565368,0.9214925169944764,284.9107360839844,284.95001220703125,297.630126953125,293.8854675292969,297.4671325683594,297.3876342773437,284.9117126464844,1.0,0.4866735935211181,0.4400647580623626,0.4400647580623626,1.0,1.0,-2.59701943397522,0.8442803621292114,1.7527389526367188,0.2578689455986023,0.7925148606300354,0.7925148606300354,0.0,119.6123504638672,132.0,50318.66796875,0.0,1459.4139404296875,1.0,279.7382507324219,283.4216003417969,296.71051025390625,299.9926147460937,293.1499938964844,293.1499938964844,280.04998779296875,39705.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651680946350098,1.0,0.0,0.0,3.263159990310669,3.263181209564209,7.105098234205798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.111328125,0.0,1168.6612548828125,1895.4371337890625,0.0,3077.482177734375,0.8223132491111755,1.0,0.0,3.0,1.0,0.0
17832000,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9534090161323548,0.4288044273853302,0.3856533169746399,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8664565086364746,0.3281070291996002,0.3115630745887756,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8986831307411194,0.3652065098285675,0.2561922073364258,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8448606729507446,0.3031973242759704,0.2883589267730713,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7423253655433655,0.2031616568565368,0.9214925169944764,284.9107360839844,284.95001220703125,297.630126953125,293.8854675292969,297.4671325683594,297.3876342773437,284.9117126464844,1.0,0.4866735935211181,0.4400647580623626,0.4400647580623626,1.0,1.0,-2.59701943397522,0.8442803621292114,1.7527389526367188,0.2578689455986023,0.7925148606300354,0.7925148606300354,0.0,119.6123504638672,132.0,50318.66796875,0.0,1459.4139404296875,1.0,279.7382507324219,283.4216003417969,296.71051025390625,299.9926147460937,293.1499938964844,293.1499938964844,280.04998779296875,39705.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651680946350098,1.0,0.0,0.0,3.263159990310669,3.263181209564209,7.105098234205798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.111328125,0.0,1168.6612548828125,1895.4371337890625,0.0,3077.482177734375,0.8223132491111755,1.0,0.0,3.0,1.0,0.0
17832060,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.95109224319458,0.4331304430961609,0.3894517421722412,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8647666573524475,0.3316690027713775,0.3148874342441559,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8952386379241943,0.3672131299972534,0.2575531303882599,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8426082730293274,0.3056949079036712,0.2906942069530487,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7402361035346985,0.2046980559825897,0.9283986687660216,285.027099609375,284.95001220703125,297.6986389160156,293.9089050292969,297.4965515136719,297.3905334472656,285.0269775390625,1.0,0.4913483262062073,0.4747796654701233,0.4747796654701233,1.0,1.0,-2.618316411972046,0.9043435454368592,1.713972806930542,0.3128540515899658,0.9028308987617492,0.9028308987617492,0.0,122.36629486083984,135.0,50327.390625,0.0,1500.0328369140625,1.0,280.0383605957031,283.5474853515625,296.7874450683594,299.9571838378906,293.1499938964844,293.1499938964844,280.3500061035156,31886.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364532589912415,1.0,0.0,0.0,3.4276773929595947,3.4276986122131348,7.839587397029391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.80419921875,0.0,1270.7025146484375,1895.4371337890625,0.0,2808.5966796875,0.8525342345237732,1.0,0.0,3.0,1.0,0.0
17832120,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.95109224319458,0.4331304430961609,0.3894517421722412,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8647666573524475,0.3316690027713775,0.3148874342441559,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8952386379241943,0.3672131299972534,0.2575531303882599,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8426082730293274,0.3056949079036712,0.2906942069530487,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7402361035346985,0.2046980559825897,0.9283986687660216,285.027099609375,284.95001220703125,297.6986389160156,293.9089050292969,297.4965515136719,297.3905334472656,285.0269775390625,1.0,0.4913483262062073,0.4747796654701233,0.4747796654701233,1.0,1.0,-2.618316411972046,0.9043435454368592,1.713972806930542,0.3128540515899658,0.9028308987617492,0.9028308987617492,0.0,122.36629486083984,135.0,50327.390625,0.0,1500.0328369140625,1.0,280.0383605957031,283.5474853515625,296.7874450683594,299.9571838378906,293.1499938964844,293.1499938964844,280.3500061035156,31886.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364532589912415,1.0,0.0,0.0,3.4276773929595947,3.4276986122131348,7.839587397029391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.80419921875,0.0,1270.7025146484375,1895.4371337890625,0.0,2808.5966796875,0.8525342345237732,1.0,0.0,3.0,1.0,0.0
17832180,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.9500324726104736,0.4360330700874328,0.3919931948184967,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.8640745282173157,0.33408322930336,0.317140132188797,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8934633135795593,0.3686403632164001,0.2585228085517883,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8415330052375793,0.3074097335338592,0.2922977209091186,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.7392390370368958,0.2057786434888839,0.9332525134086608,285.1381225585937,284.95001220703125,297.74273681640625,293.9237976074219,297.5194396972656,297.3938293457031,285.138671875,1.0,0.4944297075271606,0.4969597458839416,0.4969597458839416,1.0,1.0,-2.632999897003174,0.950706958770752,1.682292938232422,0.3557532131671905,1.0,1.0,0.0,124.0778579711914,135.0,50431.04296875,0.0,1527.534423828125,1.0,280.31658935546875,283.66668701171875,296.8443908691406,299.9790344238281,293.1499938964844,293.1499938964844,280.3500061035156,29291.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275010585784912,1.0,0.0,0.0,3.5954508781433105,3.595473289489746,8.625812597529148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.64208984375,0.0,1423.8818359375,1895.4371337890625,0.0,2725.195556640625,0.8884157538414001,1.0,0.0,3.0,1.0,0.0
17832240,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.949692964553833,0.4376546144485473,0.3935145139694214,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344909667969,0.8638932108879089,0.3354610204696655,0.3184783160686493,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8926925659179688,0.3694530427455902,0.2591256499290466,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8411203026771545,0.3083881437778473,0.2932608127593994,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.738851010799408,0.2064026594161987,0.9362026453018188,285.1343994140625,284.95001220703125,297.76776123046875,293.9322204589844,297.5327453613281,297.3957214355469,285.1336669921875,1.0,0.4962148368358612,0.5094945430755615,0.5094945430755615,1.0,1.0,-2.641862630844116,0.9756689071655272,1.6661937236785889,0.3786433339118957,1.0,1.0,0.0,125.00587463378906,138.0,50879.93359375,0.0,1543.8084716796875,1.0,280.3414001464844,283.6595764160156,296.899169921875,300.10357666015625,293.1499938964844,293.1499938964844,280.04998779296875,30277.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280845284461975,1.0,0.0,0.0,3.666243553161621,3.666266679763794,8.968833071776317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3603515625,0.0,1508.3079833984375,1895.4371337890625,0.0,2730.621826171875,0.9045044779777528,1.0,0.0,3.0,1.0,0.0
17832300,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9483580589294434,0.4393170773983001,0.3953658938407898,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8630154132843018,0.3370629251003265,0.3202120661735534,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8909333348274231,0.3701797127723694,0.2598380446434021,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8399685621261597,0.3094521760940552,0.2944799065589905,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7378185987472534,0.2070653587579727,0.939950466156006,284.9862976074219,284.95001220703125,297.8024597167969,293.9437866210937,297.5483703613281,297.39337158203125,284.97430419921875,1.0,0.4986627697944641,0.526852011680603,0.526852011680603,1.0,1.0,-2.6529998779296875,1.0079258680343628,1.6450740098953247,0.4083467721939087,0.9809201955795288,0.9809201955795288,0.0,126.4997787475586,138.0,52565.9921875,0.0,1565.8748779296875,1.0,280.0961303710937,283.4778747558594,297.0022277832031,300.4232482910156,293.1499938964844,293.1499938964844,280.04998779296875,31719.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388338685035706,1.0,0.0,0.0,3.7377326488494873,3.737756967544556,9.322014875579044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.2763671875,0.0,1600.1864013671875,1895.4371337890625,0.0,2830.82177734375,0.9215239882469176,1.0,0.0,3.0,1.0,0.0
17832360,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.94508159160614,0.4404381215572357,0.3966032564640045,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.860706090927124,0.3383138477802276,0.3215858042240143,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8875890374183655,0.3704653978347778,0.2602051794528961,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8374866247177124,0.3101734817028045,0.2953548729419708,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7356196641921997,0.2074643969535827,0.9425422549247742,284.9293212890625,284.95001220703125,297.8371887207031,293.955322265625,297.55694580078125,297.3856811523437,284.92840576171875,1.0,0.50095534324646,0.5250568389892578,0.5250568389892578,1.0,1.0,-2.6607491970062256,1.0103893280029297,1.650359869003296,0.4090565741062164,0.9424590468406676,0.9424590468406676,0.0,128.4130401611328,141.0,52838.96875,0.0,1585.376953125,1.0,280.0567321777344,283.4266662597656,297.0206298828125,300.448486328125,293.1499938964844,293.1499938964844,279.75,34353.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461858034133911,1.0,0.0,0.0,3.74991774559021,3.7499423027038574,9.382893040310593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.908203125,0.0,1634.5391845703125,1895.4371337890625,0.0,2899.5595703125,0.9260266423225404,1.0,0.0,3.0,1.0,0.0
17832420,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.939729630947113,0.4417350888252258,0.3979626893997192,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8569103479385376,0.3397875428199768,0.323174774646759,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8823189735412598,0.3705902397632599,0.2604540884494781,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.8334858417510986,0.3109153509140014,0.2962595522403717,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.732028067111969,0.2077910304069519,0.9449256062507628,284.8179931640625,284.95001220703125,297.8843994140625,293.9708557128906,297.5667419433594,297.3735656738281,284.825439453125,1.0,0.5038352608680725,0.522615373134613,0.522615373134613,1.0,1.0,-2.668546199798584,1.0099815130233765,1.658564567565918,0.4068350791931152,0.8258006572723389,0.8258006572723389,0.0,131.19863891601562,141.0,53329.046875,0.0,1609.033447265625,1.0,279.7745361328125,283.3094787597656,297.0434875488281,300.5695495605469,293.1499938964844,293.1499938964844,279.75,42014.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574174046516418,1.0,0.0,0.0,3.594932794570923,3.5949573516845703,8.623326834822365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9111328125,0.0,1517.087646484375,1895.4371337890625,0.0,3004.785888671875,0.8960024118423462,1.0,0.0,3.0,1.0,0.0
17832480,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9372619390487672,0.4425606727600097,0.3985805511474609,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8551658391952515,0.3405620753765106,0.3238731026649475,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8798883557319641,0.3707617223262787,0.2605321407318115,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8316318988800049,0.3113287091255188,0.2966289520263672,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7303373217582703,0.2079695612192154,0.9457703232765198,284.8678894042969,284.95001220703125,297.9065856933594,293.97808837890625,297.572509765625,297.3697509765625,284.8724670410156,1.0,0.5051082372665405,0.5214664936065674,0.5214664936065674,1.0,1.0,-2.6716787815093994,1.0095415115356443,1.662137150764465,0.4056250154972076,0.8365683555603027,0.8365683555603027,0.0,132.48611450195312,144.0,53230.06640625,0.0,1619.34423828125,1.0,279.7577514648437,283.3528137207031,297.0196533203125,300.50323486328125,293.1499938964844,293.1499938964844,280.04998779296875,40864.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579674959182739,1.0,0.0,0.0,3.5348570346832275,3.5348808765411377,8.337522672263731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.2421875,0.0,1444.051025390625,1895.4371337890625,0.0,3009.944091796875,0.8841161131858826,1.0,0.0,3.0,1.0,0.0
17832540,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9342828989028932,0.4465723931789398,0.40187868475914,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8530944585800171,0.3438501358032226,0.3268083333969116,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8760744333267212,0.3723746836185455,0.2614935338497162,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8289616107940674,0.3134119212627411,0.2984534204006195,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7277346253395081,0.209083080291748,0.9504125714302064,285.00738525390625,284.95001220703125,297.9756164550781,294.0003967285156,297.5992126464844,297.3722839355469,285.00616455078125,1.0,0.5092347860336304,0.517876148223877,0.517876148223877,1.0,1.0,-2.688086748123169,1.010899782180786,1.6771869659423828,0.4030673801898956,0.9451045989990234,0.9451045989990234,0.0,135.42648315429688,147.0,52865.5390625,0.0,1656.27978515625,1.0,280.0423278808594,283.4906311035156,296.9740295410156,300.3491516113281,293.1499938964844,293.1499938964844,279.75,33139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481369614601135,1.0,0.0,0.0,3.6657137870788574,3.665737390518189,8.966240443442075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2119140625,0.0,1529.2271728515625,1895.4371337890625,0.0,2917.823974609375,0.9065853357315063,1.0,0.0,3.0,1.0,0.0
17832600,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9342828989028932,0.4465723931789398,0.40187868475914,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8530944585800171,0.3438501358032226,0.3268083333969116,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8760744333267212,0.3723746836185455,0.2614935338497162,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8289616107940674,0.3134119212627411,0.2984534204006195,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7277346253395081,0.209083080291748,0.9504125714302064,285.00738525390625,284.95001220703125,297.9756164550781,294.0003967285156,297.5992126464844,297.3722839355469,285.00616455078125,1.0,0.5092347860336304,0.517876148223877,0.517876148223877,1.0,1.0,-2.688086748123169,1.010899782180786,1.6771869659423828,0.4030673801898956,0.9451045989990234,0.9451045989990234,0.0,135.42648315429688,147.0,52865.5390625,0.0,1656.27978515625,1.0,280.0423278808594,283.4906311035156,296.9740295410156,300.3491516113281,293.1499938964844,293.1499938964844,279.75,33139.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481369614601135,1.0,0.0,0.0,3.6657137870788574,3.665737390518189,8.966240443442075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2119140625,0.0,1529.2271728515625,1895.4371337890625,0.0,2917.823974609375,0.9065853357315063,1.0,0.0,3.0,1.0,0.0
17832660,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9304537773132324,0.4493401050567627,0.4047695696353912,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8506197333335876,0.3466000556945801,0.3296833336353302,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8718159198760986,0.3732590079307556,0.2623605132102966,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8259140849113464,0.3149819672107696,0.3002137243747711,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7248369455337524,0.2098661065101623,0.95501708984375,284.90496826171875,284.95001220703125,298.04400634765625,294.0221252441406,297.6200256347656,297.36474609375,284.908203125,1.0,0.5133687853813171,0.5169038772583008,0.5169038772583008,1.0,1.0,-2.703712224960327,1.0158566236495972,1.68785560131073,0.404486209154129,0.8542606234550476,0.8542606234550476,0.0,138.62350463867188,150.0,53684.8125,0.0,1693.643310546875,1.0,279.7575378417969,283.3715515136719,297.0465087890625,300.5387878417969,293.1499938964844,293.1499938964844,280.04998779296875,38839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570657968521118,1.0,0.0,0.0,3.547929525375366,3.547952890396118,8.3993029420526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3759765625,0.0,1443.2001953125,1895.4371337890625,0.0,3001.4892578125,0.8851845264434814,1.0,0.0,3.0,1.0,0.0
17832720,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9304537773132324,0.4493401050567627,0.4047695696353912,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8506197333335876,0.3466000556945801,0.3296833336353302,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8718159198760986,0.3732590079307556,0.2623605132102966,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8259140849113464,0.3149819672107696,0.3002137243747711,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7248369455337524,0.2098661065101623,0.95501708984375,284.90496826171875,284.95001220703125,298.04400634765625,294.0221252441406,297.6200256347656,297.36474609375,284.908203125,1.0,0.5133687853813171,0.5169038772583008,0.5169038772583008,1.0,1.0,-2.703712224960327,1.0158566236495972,1.68785560131073,0.404486209154129,0.8542606234550476,0.8542606234550476,0.0,138.62350463867188,150.0,53684.8125,0.0,1693.643310546875,1.0,279.7575378417969,283.3715515136719,297.0465087890625,300.5387878417969,293.1499938964844,293.1499938964844,280.04998779296875,38839.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570657968521118,1.0,0.0,0.0,3.547929525375366,3.547952890396118,8.3993029420526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.3759765625,0.0,1443.2001953125,1895.4371337890625,0.0,3001.4892578125,0.8851845264434814,1.0,0.0,3.0,1.0,0.0
17832780,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9280102849006652,0.4532450735569,0.408038467168808,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8490963578224182,0.349960058927536,0.3327393531799316,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8686309456825256,0.3748869299888611,0.2633843421936035,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8237267732620239,0.3170761168003082,0.30210080742836,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7226526737213135,0.2109911143779754,0.9598883390426636,285.0295715332031,284.95001220703125,298.11138916015625,294.043212890625,297.647216796875,297.367919921875,285.0277099609375,1.0,0.5174740552902222,0.5159316658973694,0.5159316658973694,1.0,1.0,-2.72065806388855,1.021506667137146,1.6991513967514038,0.406114250421524,0.9715280532836914,0.9715280532836914,0.0,141.4954833984375,153.0,53447.421875,0.0,1731.8602294921875,1.0,280.04266357421875,283.49530029296875,297.0216064453125,300.4286499023437,293.1499938964844,293.1499938964844,279.75,32351.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848840057849884,1.0,0.0,0.0,3.7025420665740967,3.702565908432007,9.147307764578728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.400390625,0.0,1564.7216796875,1895.4371337890625,0.0,2924.407470703125,0.9143221378326416,1.0,0.0,3.0,1.0,0.0
17832840,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9280102849006652,0.4532450735569,0.408038467168808,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8490963578224182,0.349960058927536,0.3327393531799316,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8686309456825256,0.3748869299888611,0.2633843421936035,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8237267732620239,0.3170761168003082,0.30210080742836,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7226526737213135,0.2109911143779754,0.9598883390426636,285.0295715332031,284.95001220703125,298.11138916015625,294.043212890625,297.647216796875,297.367919921875,285.0277099609375,1.0,0.5174740552902222,0.5159316658973694,0.5159316658973694,1.0,1.0,-2.72065806388855,1.021506667137146,1.6991513967514038,0.406114250421524,0.9715280532836914,0.9715280532836914,0.0,141.4954833984375,153.0,53447.421875,0.0,1731.8602294921875,1.0,280.04266357421875,283.49530029296875,297.0216064453125,300.4286499023437,293.1499938964844,293.1499938964844,279.75,32351.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848840057849884,1.0,0.0,0.0,3.7025420665740967,3.702565908432007,9.147307764578728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.400390625,0.0,1564.7216796875,1895.4371337890625,0.0,2924.407470703125,0.9143221378326416,1.0,0.0,3.0,1.0,0.0
17832900,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.926790714263916,0.4546364843845367,0.4096527695655823,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8483853340148926,0.3513947427272796,0.3343116343021393,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8670995235443115,0.3753750026226043,0.2639240324497223,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8226795196533203,0.3178935050964355,0.3030809164047241,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7216145396232605,0.2114088237285614,0.9625066518783568,284.88824462890625,284.95001220703125,298.1446228027344,294.0534362792969,297.65777587890625,297.3650207519531,284.8818054199219,1.0,0.5195673108100891,0.5154455304145813,0.5154455304145813,1.0,1.0,-2.729465246200561,1.02444589138031,1.705019235610962,0.4071311354637146,0.8822757005691528,0.8822757005691528,0.0,142.9661102294922,153.0,54532.23828125,0.0,1751.78662109375,1.0,279.79620361328125,283.3309326171875,297.0942687988281,300.6744384765625,293.1499938964844,293.1499938964844,279.75,36116.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562657237052917,1.0,0.0,0.0,3.6979410648345934,3.697965621948242,9.124588018494252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.642578125,0.0,1588.0423583984375,1895.4371337890625,0.0,2993.988037109375,0.9140264391899108,1.0,0.0,3.0,1.0,0.0
17832960,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9241518378257751,0.4557582437992096,0.4107512235641479,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.846708357334137,0.3526404798030853,0.3355911076068878,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8645024299621582,0.3756294548511505,0.2641872763633728,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8207086324691772,0.3185222148895263,0.3037844002246856,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7197490334510803,0.2116760313510894,0.9642117023468018,284.9004821777344,284.95001220703125,298.1774597167969,294.0634765625,297.66632080078125,297.3592224121094,284.9037780761719,1.0,0.5215311050415039,0.5148407220840454,0.5148407220840454,1.0,1.0,-2.735536336898804,1.0260329246520996,1.7095035314559937,0.407442569732666,0.8693411946296692,0.8693411946296692,0.0,144.79058837890625,156.0,54396.0625,0.0,1769.37451171875,1.0,279.7571105957031,283.34991455078125,297.0950012207031,300.6335144042969,293.1499938964844,293.1499938964844,280.04998779296875,38420.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592789173126221,1.0,0.0,0.0,3.615646362304688,3.6156704425811768,8.722986422071699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.26904296875,0.0,1513.2208251953125,1895.4371337890625,0.0,3022.242431640625,0.8995490074157715,1.0,0.0,3.0,1.0,0.0
17833020,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.921566128730774,0.4594733417034149,0.4138121008872986,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.845143735408783,0.3559358417987823,0.3385702073574066,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8613086938858032,0.3771277368068695,0.2651046812534332,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8184255957603455,0.3204900324344635,0.3055395185947418,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.717426061630249,0.2126829326152801,0.9685359001159668,285.0320739746094,284.95001220703125,298.24188232421875,294.0828552246094,297.6917419433594,297.3616943359375,285.03033447265625,1.0,0.5254989862442017,0.5136311650276184,0.5136311650276184,1.0,1.0,-2.7511966228485107,1.0306580066680908,1.72053861618042,0.4086712002754211,0.991013765335083,0.991013765335083,0.0,147.76370239257812,159.0,54080.98046875,0.0,1806.9537353515625,1.0,280.0431213378906,283.4818725585937,297.06414794921875,300.5131530761719,293.1499938964844,293.1499938964844,279.75,32450.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516189455986023,1.0,0.0,0.0,3.761460304260254,3.761484861373901,9.44074486142199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.021484375,0.0,1633.3779296875,1895.4371337890625,0.0,2950.4365234375,0.9277132153511048,1.0,0.0,3.0,1.0,0.0
17833080,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.921566128730774,0.4594733417034149,0.4138121008872986,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.845143735408783,0.3559358417987823,0.3385702073574066,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8613086938858032,0.3771277368068695,0.2651046812534332,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8184255957603455,0.3204900324344635,0.3055395185947418,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.717426061630249,0.2126829326152801,0.9685359001159668,285.0320739746094,284.95001220703125,298.24188232421875,294.0828552246094,297.6917419433594,297.3616943359375,285.03033447265625,1.0,0.5254989862442017,0.5136311650276184,0.5136311650276184,1.0,1.0,-2.7511966228485107,1.0306580066680908,1.72053861618042,0.4086712002754211,0.991013765335083,0.991013765335083,0.0,147.76370239257812,159.0,54080.98046875,0.0,1806.9537353515625,1.0,280.0431213378906,283.4818725585937,297.06414794921875,300.5131530761719,293.1499938964844,293.1499938964844,279.75,32450.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516189455986023,1.0,0.0,0.0,3.761460304260254,3.761484861373901,9.44074486142199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.021484375,0.0,1633.3779296875,1895.4371337890625,0.0,2950.4365234375,0.9277132153511048,1.0,0.0,3.0,1.0,0.0
17833140,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9178689122200012,0.4618007838726043,0.4163785278797149,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8429105281829834,0.3585590422153473,0.3413788378238678,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8574050664901733,0.3777669668197632,0.2658431529998779,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8154733777046204,0.3218242228031158,0.307125985622406,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7145002484321594,0.2132571339607238,0.9723955988883972,284.8944702148437,284.95001220703125,298.3043518066406,294.10125732421875,297.70904541015625,297.3525695800781,284.8975524902344,1.0,0.5294113755226135,0.5124216079711914,0.5124216079711914,1.0,1.0,-2.765096664428711,1.0344924926757812,1.7306041717529297,0.4096499979496002,0.8823287487030029,0.8823287487030029,0.0,151.09112548828125,162.0,55067.83203125,0.0,1843.87548828125,1.0,279.7564392089844,283.3275451660156,297.13336181640625,300.71502685546875,293.1499938964844,293.1499938964844,280.04998779296875,38361.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621252775192261,1.0,0.0,0.0,3.6825780868530273,3.682602643966675,9.048929427990516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.4443359375,0.0,1587.545166015625,1895.4371337890625,0.0,3048.938720703125,0.9142362475395204,1.0,0.0,3.0,1.0,0.0
