time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9178689122200012,0.4618007838726043,0.4163785278797149,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8429105281829834,0.3585590422153473,0.3413788378238678,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8574050664901733,0.3777669668197632,0.2658431529998779,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8154733777046204,0.3218242228031158,0.307125985622406,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7145002484321594,0.2132571339607238,0.9723955988883972,284.8944702148437,284.95001220703125,298.3043518066406,294.10125732421875,297.70904541015625,297.3525695800781,284.8975524902344,1.0,0.5294113755226135,0.5124216079711914,0.5124216079711914,1.0,1.0,-2.765096664428711,1.0344924926757812,1.7306041717529297,0.4096499979496002,0.8823287487030029,0.8823287487030029,0.0,151.09112548828125,162.0,55067.83203125,0.0,1843.87548828125,1.0,279.7564392089844,283.3275451660156,297.13336181640625,300.71502685546875,293.1499938964844,293.1499938964844,280.04998779296875,38361.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621252775192261,1.0,0.0,0.0,3.6825780868530273,3.682602643966675,9.048929427990516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.4443359375,0.0,1587.545166015625,1895.4371337890625,0.0,3048.938720703125,0.9142362475395204,1.0,0.0,3.0,1.0,0.0
17833260,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.915416955947876,0.4653796255588531,0.4192936718463897,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8414741158485413,0.3618297576904297,0.3443188369274139,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8544019460678101,0.3791991472244262,0.2667002081871032,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8132389187812805,0.3237097859382629,0.3087894320487976,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7121354341506958,0.2141705155372619,0.9762582182884216,285.0343322753906,284.95001220703125,298.3645324707031,294.1185607910156,297.7326965332031,297.35498046875,285.0329895019531,1.0,0.5332257151603699,0.5112230181694031,0.5112230181694031,1.0,1.0,-2.779797315597534,1.0386736392974854,1.7411235570907593,0.410617858171463,1.0,1.0,0.0,154.07032775878906,165.0,54650.9140625,0.0,1880.7469482421875,1.0,280.04351806640625,283.4697570800781,297.09942626953125,300.5859069824219,293.1499938964844,293.1499938964844,279.75,32776.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543633818626404,1.0,0.0,0.0,3.8142435550689697,3.8142688274383545,9.70756104834436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9091796875,0.0,1698.48291015625,1895.4371337890625,0.0,2976.154541015625,0.939837634563446,1.0,0.0,3.0,1.0,0.0
17833320,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.915416955947876,0.4653796255588531,0.4192936718463897,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8414741158485413,0.3618297576904297,0.3443188369274139,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8544019460678101,0.3791991472244262,0.2667002081871032,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8132389187812805,0.3237097859382629,0.3087894320487976,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7121354341506958,0.2141705155372619,0.9762582182884216,285.0343322753906,284.95001220703125,298.3645324707031,294.1185607910156,297.7326965332031,297.35498046875,285.0329895019531,1.0,0.5332257151603699,0.5112230181694031,0.5112230181694031,1.0,1.0,-2.779797315597534,1.0386736392974854,1.7411235570907593,0.410617858171463,1.0,1.0,0.0,154.07032775878906,165.0,54650.9140625,0.0,1880.7469482421875,1.0,280.04351806640625,283.4697570800781,297.09942626953125,300.5859069824219,293.1499938964844,293.1499938964844,279.75,32776.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543633818626404,1.0,0.0,0.0,3.8142435550689697,3.8142688274383545,9.70756104834436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9091796875,0.0,1698.48291015625,1895.4371337890625,0.0,2976.154541015625,0.939837634563446,1.0,0.0,3.0,1.0,0.0
17833380,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.912019908428192,0.4675520956516266,0.4217343032360077,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8394696116447449,0.3644296526908874,0.3471111357212066,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8508113026618958,0.3797867000102997,0.267406553030014,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8104085922241211,0.3249725699424743,0.3103117644786834,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7092146873474121,0.2146636396646499,0.9797611832618712,284.892333984375,284.95001220703125,298.4220886230469,294.1346740722656,297.7479858398437,297.34588623046875,284.8945007324219,1.0,0.5370000600814819,0.5100244283676147,0.5100244283676147,1.0,1.0,-2.792982816696167,1.042165756225586,1.7508171796798706,0.4114393591880798,0.895313560962677,0.895313560962677,0.0,157.3818817138672,168.0,55685.26953125,0.0,1917.158447265625,1.0,279.75714111328125,283.309326171875,297.1653747558594,300.7861022949219,293.1499938964844,293.1499938964844,280.04998779296875,38157.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646366000175476,1.0,0.0,0.0,3.744348764419556,3.744374036788941,9.355045449410682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.181640625,0.0,1657.2479248046875,1895.4371337890625,0.0,3072.496337890625,0.9277427196502686,1.0,0.0,3.0,1.0,0.0
17833440,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.912019908428192,0.4675520956516266,0.4217343032360077,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8394696116447449,0.3644296526908874,0.3471111357212066,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8508113026618958,0.3797867000102997,0.267406553030014,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8104085922241211,0.3249725699424743,0.3103117644786834,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7092146873474121,0.2146636396646499,0.9797611832618712,284.892333984375,284.95001220703125,298.4220886230469,294.1346740722656,297.7479858398437,297.34588623046875,284.8945007324219,1.0,0.5370000600814819,0.5100244283676147,0.5100244283676147,1.0,1.0,-2.792982816696167,1.042165756225586,1.7508171796798706,0.4114393591880798,0.895313560962677,0.895313560962677,0.0,157.3818817138672,168.0,55685.26953125,0.0,1917.158447265625,1.0,279.75714111328125,283.309326171875,297.1653747558594,300.7861022949219,293.1499938964844,293.1499938964844,280.04998779296875,38157.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646366000175476,1.0,0.0,0.0,3.744348764419556,3.744374036788941,9.355045449410682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.181640625,0.0,1657.2479248046875,1895.4371337890625,0.0,3072.496337890625,0.9277427196502686,1.0,0.0,3.0,1.0,0.0
17833500,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9102556109428406,0.4691386520862579,0.422872245311737,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8383823037147522,0.3659588992595672,0.3484223783016205,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8489320874214172,0.38036048412323,0.2676811814308166,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.808873176574707,0.3257927596569061,0.3109788596630096,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7075977325439453,0.2150135040283203,0.9810978770256042,285.0316772460937,284.95001220703125,298.4497985839844,294.14227294921875,297.7579040527344,297.3455505371094,285.037109375,1.0,0.5387890338897705,0.5094251036643982,0.5094251036643982,1.0,1.0,-2.7986598014831543,1.0435274839401243,1.7551323175430298,0.4115633964538574,0.9909865856170654,0.9909865856170654,0.0,159.04684448242188,168.0,54929.5234375,0.0,1934.0802001953125,1.0,280.0044250488281,283.46258544921875,297.1144104003906,300.5829162597656,293.1499938964844,293.1499938964844,280.04998779296875,34073.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587014675140381,1.0,0.0,0.0,3.78650164604187,3.786526679992676,9.566864491716842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.3408203125,0.0,1675.4501953125,1895.4371337890625,0.0,3016.82666015625,0.9363471269607544,1.0,0.0,3.0,1.0,0.0
17833560,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9097798466682434,0.4709905385971069,0.424515813589096,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8382041454315186,0.3676903247833252,0.3500345349311828,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8480470776557922,0.3811764121055603,0.2682288289070129,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8082557916641235,0.3267984688282013,0.3119128942489624,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7068336606025696,0.2155036032199859,0.9832750558853148,285.0401306152344,284.95001220703125,298.4767150878906,294.1495361328125,297.7694091796875,297.3482666015625,285.0399475097656,1.0,0.540679395198822,0.5088090300559998,0.5088090300559998,1.0,1.0,-2.806967258453369,1.0459595918655396,1.76100754737854,0.412192553281784,1.0,1.0,0.0,160.34352111816406,156.0,55132.6875,0.0,1953.4971923828125,1.0,280.0433044433594,283.46337890625,297.130126953125,300.64898681640625,293.1499938964844,293.1499938964844,279.75,33449.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568812608718872,1.0,0.0,0.0,3.852975845336914,3.853001594543457,9.90571606962476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.916015625,0.0,1750.7860107421875,1895.4371337890625,0.0,2999.75927734375,0.949027955532074,1.0,0.0,3.0,1.0,0.0
17833620,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.915252923965454,0.4726046323776245,0.4263140261173248,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8428812026977539,0.3697195947170257,0.3521027565002441,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8517789840698242,0.3816743791103363,0.268734335899353,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8122915029525757,0.3277808427810669,0.3129765093326568,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7102432250976562,0.2158840000629425,0.9853035807609558,284.8816223144531,284.95001220703125,298.5160827636719,294.159912109375,297.77978515625,297.3422241210937,284.8829650878906,1.0,0.540303111076355,0.5078725814819336,0.5078725814819336,1.0,1.0,-2.815948724746704,1.0480867624282837,1.7678619623184204,0.4125776886940002,0.9092895984649658,0.9092895984649658,0.0,158.5048828125,156.0,56225.60546875,0.0,1959.039794921875,1.0,279.7660827636719,283.2860412597656,297.1995849609375,300.8702087402344,293.1499938964844,293.1499938964844,279.75,37757.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661505579948425,1.0,0.0,0.0,3.8166987895965576,3.81672477722168,9.720062053020229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.5693359375,0.0,1740.404541015625,1895.4371337890625,0.0,3086.698974609375,0.9429473280906676,1.0,0.0,3.0,1.0,0.0
17833680,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9176012873649596,0.4730522632598877,0.426636278629303,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8448545932769775,0.3703068196773529,0.3526026904582977,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8534455895423889,0.381765753030777,0.2687578499317169,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8140116333961487,0.328036367893219,0.3131691217422485,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.711711585521698,0.2159581780433654,0.9854386448860168,284.8937072753906,284.95001220703125,298.5281066894531,294.1629943847656,297.782470703125,297.339599609375,284.895751953125,1.0,0.5397853851318359,0.5075768828392029,0.5075768828392029,1.0,1.0,-2.817359685897827,1.048160433769226,1.7691993713378906,0.4123877882957458,0.907047688961029,0.907047688961029,0.0,157.47509765625,144.0,56178.90234375,0.0,1956.35498046875,1.0,279.7567138671875,283.29754638671875,297.1927795410156,300.8456420898437,293.1499938964844,293.1499938964844,279.45001220703125,38058.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668594360351562,1.0,0.0,0.0,3.79004430770874,3.790070056915283,9.584773579263128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.2900390625,0.0,1710.618896484375,1895.4371337890625,0.0,3093.349365234375,0.9380675554275512,1.0,0.0,3.0,1.0,0.0
17833740,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9322213530540466,0.474983811378479,0.4279866218566894,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8566978573799133,0.3727481365203857,0.3545843064785003,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8640573620796204,0.3821434080600738,0.2687790095806122,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8242505192756653,0.3290747106075287,0.3138465881347656,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.720400869846344,0.2162229120731353,0.9853143095970154,284.882080078125,284.95001220703125,298.5758972167969,294.175048828125,297.7936096191406,297.3302001953125,284.8848876953125,1.0,0.5362046957015991,0.506344735622406,0.506344735622406,1.0,1.0,-2.822054862976074,1.0479638576507568,1.7740908861160278,0.4113101065158844,0.8309162855148315,0.8309162855148315,0.0,151.0985565185547,132.0,56283.7578125,0.0,1933.20751953125,1.0,279.4578552246094,283.2684326171875,297.1880187988281,300.86297607421875,293.1499938964844,293.1499938964844,279.75,41474.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723249435424805,1.0,0.0,0.0,3.5280332565307617,3.528057098388672,8.305364076477417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.59716796875,0.0,1441.2557373046875,1895.4371337890625,0.0,3144.618896484375,0.8834139108657837,1.0,0.0,3.0,1.0,0.0
17833800,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9322213530540466,0.474983811378479,0.4279866218566894,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8566978573799133,0.3727481365203857,0.3545843064785003,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8640573620796204,0.3821434080600738,0.2687790095806122,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8242505192756653,0.3290747106075287,0.3138465881347656,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.720400869846344,0.2162229120731353,0.9853143095970154,284.882080078125,284.95001220703125,298.5758972167969,294.175048828125,297.7936096191406,297.3302001953125,284.8848876953125,1.0,0.5362046957015991,0.506344735622406,0.506344735622406,1.0,1.0,-2.822054862976074,1.0479638576507568,1.7740908861160278,0.4113101065158844,0.8309162855148315,0.8309162855148315,0.0,151.0985565185547,132.0,56283.7578125,0.0,1933.20751953125,1.0,279.4578552246094,283.2684326171875,297.1880187988281,300.86297607421875,293.1499938964844,293.1499938964844,279.75,41474.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723249435424805,1.0,0.0,0.0,3.5280332565307617,3.528057098388672,8.305364076477417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.59716796875,0.0,1441.2557373046875,1895.4371337890625,0.0,3144.618896484375,0.8834139108657837,1.0,0.0,3.0,1.0,0.0
17833860,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9565930366516112,0.4785642325878143,0.4305388033390045,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8770206570625305,0.3762290477752685,0.3572496771812439,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8832687735557556,0.3837625980377197,0.2694259285926819,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8416240215301514,0.3310473263263702,0.3151115775108337,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7349128723144531,0.2171566486358642,0.9868963360786438,285.0069885253906,284.95001220703125,298.61981201171875,294.1855163574219,297.81329345703125,297.3365783691406,285.006591796875,1.0,0.5314322710037231,0.5051708221435547,0.5051708221435547,1.0,1.0,-2.832517623901367,1.050273895263672,1.7822436094284058,0.4113443493843078,0.933883011341095,0.933883011341095,0.0,141.56185913085938,120.0,55805.51171875,0.0,1903.895751953125,1.0,279.7414855957031,283.39959716796875,297.1524658203125,300.7133483886719,293.1499938964844,293.1499938964844,279.45001220703125,33601.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614264130592346,1.0,0.0,0.0,3.6465251445770255,3.646548748016357,8.87261705884157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.353515625,0.0,1511.3773193359375,1895.4371337890625,0.0,3042.383544921875,0.9029286503791808,1.0,0.0,3.0,1.0,0.0
17833920,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9565930366516112,0.4785642325878143,0.4305388033390045,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8770206570625305,0.3762290477752685,0.3572496771812439,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8832687735557556,0.3837625980377197,0.2694259285926819,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8416240215301514,0.3310473263263702,0.3151115775108337,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7349128723144531,0.2171566486358642,0.9868963360786438,285.0069885253906,284.95001220703125,298.61981201171875,294.1855163574219,297.81329345703125,297.3365783691406,285.006591796875,1.0,0.5314322710037231,0.5051708221435547,0.5051708221435547,1.0,1.0,-2.832517623901367,1.050273895263672,1.7822436094284058,0.4113443493843078,0.933883011341095,0.933883011341095,0.0,141.56185913085938,120.0,55805.51171875,0.0,1903.895751953125,1.0,279.7414855957031,283.39959716796875,297.1524658203125,300.7133483886719,293.1499938964844,293.1499938964844,279.45001220703125,33601.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614264130592346,1.0,0.0,0.0,3.6465251445770255,3.646548748016357,8.87261705884157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.353515625,0.0,1511.3773193359375,1895.4371337890625,0.0,3042.383544921875,0.9029286503791808,1.0,0.0,3.0,1.0,0.0
17833980,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9821146726608276,0.4807071387767792,0.4323807954788208,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.902478277683258,0.3790672421455383,0.3596899807453155,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9074782729148864,0.3845836520195007,0.2698596715927124,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8637772798538208,0.3324522674083709,0.3161904513835907,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7532252669334412,0.2177533060312271,0.9881514310836792,284.9111328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8236999511719,297.3309020996094,284.91339111328125,1.0,0.5259220600128174,0.5039968490600586,0.5039968490600586,1.0,1.0,-2.8409981727600098,1.0517183542251587,1.7892796993255615,0.4111151695251465,0.8495784997940063,0.8495784997940063,0.0,131.32830810546875,108.0,56473.17578125,0.0,1867.8291015625,1.0,279.457763671875,283.28668212890625,297.21343994140625,300.8866882324219,293.1499938964844,293.1499938964844,279.75,38849.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692362904548645,1.0,0.0,0.0,3.523782730102539,3.523805856704712,8.285362582682865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9755859375,0.0,1417.8106689453125,1895.4371337890625,0.0,3115.646484375,0.8799214959144592,1.0,0.0,3.0,1.0,0.0
17834040,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9821146726608276,0.4807071387767792,0.4323807954788208,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.902478277683258,0.3790672421455383,0.3596899807453155,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9074782729148864,0.3845836520195007,0.2698596715927124,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8637772798538208,0.3324522674083709,0.3161904513835907,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7532252669334412,0.2177533060312271,0.9881514310836792,284.9111328125,284.95001220703125,298.6595153808594,294.19439697265625,297.8236999511719,297.3309020996094,284.91339111328125,1.0,0.5259220600128174,0.5039968490600586,0.5039968490600586,1.0,1.0,-2.8409981727600098,1.0517183542251587,1.7892796993255615,0.4111151695251465,0.8495784997940063,0.8495784997940063,0.0,131.32830810546875,108.0,56473.17578125,0.0,1867.8291015625,1.0,279.457763671875,283.28668212890625,297.21343994140625,300.8866882324219,293.1499938964844,293.1499938964844,279.75,38849.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692362904548645,1.0,0.0,0.0,3.523782730102539,3.523805856704712,8.285362582682865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9755859375,0.0,1417.8106689453125,1895.4371337890625,0.0,3115.646484375,0.8799214959144592,1.0,0.0,3.0,1.0,0.0
17834100,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9949024319648744,0.4822726249694824,0.4332815110683441,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9189148545265198,0.380736380815506,0.3608728051185608,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9235725402832032,0.3852867484092712,0.2700397968292236,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8775993585586548,0.3333652019500732,0.3166836202144623,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7647067308425903,0.2181838750839233,0.9885684847831726,285.0296936035156,284.95001220703125,298.6776733398437,294.1981811523437,297.8309020996094,297.33221435546875,285.0325927734375,1.0,0.5229343771934509,0.5034098625183105,0.5034098625183105,1.0,1.0,-2.8448081016540527,1.0522642135620115,1.792543888092041,0.4108128249645233,0.9348912239074708,0.9348912239074708,0.0,125.9127426147461,108.0,55849.21875,0.0,1847.589111328125,1.0,279.6988220214844,283.41552734375,297.1648254394531,300.69207763671875,293.1499938964844,293.1499938964844,279.75,33718.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630448579788208,1.0,0.0,0.0,3.585196256637573,3.585219144821167,8.576678851568431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.2998046875,0.0,1445.492431640625,1895.4371337890625,0.0,3057.564697265625,0.8909937143325806,1.0,0.0,3.0,1.0,0.0
17834160,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9990000128746032,0.4843805432319641,0.425345242023468,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.934668779373169,0.3824935257434845,0.3623508810997009,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9384840726852416,0.3860957622528076,0.2704723179340362,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8902895450592041,0.3343594670295715,0.3174440264701843,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7753214240074158,0.2186793833971023,0.989936351776123,285.01348876953125,284.95001220703125,298.69464111328125,294.2015380859375,297.839599609375,297.3368835449219,285.01031494140625,1.0,0.5195271372795105,0.5028172135353088,0.5028172135353088,1.0,1.0,-2.8420777320861816,1.0500315427780151,1.792046070098877,0.4095292687416076,0.9493719339370728,0.9493719339370728,0.0,121.40009307861328,96.0,55991.6015625,0.0,1820.1817626953125,1.0,279.7421875,283.3951416015625,297.1797180175781,300.7577819824219,293.1499938964844,293.1499938964844,279.45001220703125,32773.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861188530921936,1.0,0.0,0.0,3.667193651199341,3.667217254638672,8.973481158136565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.51953125,0.0,1528.1243896484375,1895.4371337890625,0.0,3040.152099609375,0.9066547751426696,1.0,0.0,3.0,1.0,0.0
17834220,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.4927918612957001,0.3850117921829223,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9710347652435304,0.3851858377456665,0.3646933436393738,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9727243781089784,0.3867603540420532,0.2708274126052856,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9238673448562622,0.335537701845169,0.3183377683162689,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8024288415908813,0.2191574722528457,0.9907330274581908,284.89813232421875,284.95001220703125,298.72491455078125,294.2069091796875,297.86688232421875,297.36474609375,284.8971252441406,1.0,0.5112404823303223,0.5016317963600159,0.5016317963600159,1.0,1.0,-2.831589698791504,1.044119358062744,1.787470459938049,0.4003457129001617,0.8424376845359802,0.8424376845359802,0.0,111.05081939697266,116.0,56163.3515625,0.0,1733.663818359375,1.0,279.4581298828125,283.2709350585937,297.2226257324219,300.88238525390625,293.1499938964844,293.1499938964844,279.75,38914.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683930039405823,1.0,0.0,0.0,3.5197036266326904,3.519726753234864,8.266191571237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3349609375,0.0,1414.01220703125,1895.4371337890625,0.0,3107.7353515625,0.8787723183631897,1.0,0.0,3.0,1.0,0.0
17834280,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.4927918612957001,0.3850117921829223,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9710347652435304,0.3851858377456665,0.3646933436393738,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9727243781089784,0.3867603540420532,0.2708274126052856,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9238673448562622,0.335537701845169,0.3183377683162689,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8024288415908813,0.2191574722528457,0.9907330274581908,284.89813232421875,284.95001220703125,298.72491455078125,294.2069091796875,297.86688232421875,297.36474609375,284.8971252441406,1.0,0.5112404823303223,0.5016317963600159,0.5016317963600159,1.0,1.0,-2.831589698791504,1.044119358062744,1.787470459938049,0.4003457129001617,0.8424376845359802,0.8424376845359802,0.0,111.05081939697266,116.0,56163.3515625,0.0,1733.663818359375,1.0,279.4581298828125,283.2709350585937,297.2226257324219,300.88238525390625,293.1499938964844,293.1499938964844,279.75,38914.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683930039405823,1.0,0.0,0.0,3.5197036266326904,3.519726753234864,8.266191571237869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3349609375,0.0,1414.01220703125,1895.4371337890625,0.0,3107.7353515625,0.8787723183631897,1.0,0.0,3.0,1.0,0.0
17834340,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5023569464683533,0.3953783512115478,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9651698470115662,0.3884836733341217,0.3676991462707519,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.965250849723816,0.3880760073661804,0.2716489434242248,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.916222095489502,0.3373239636421203,0.319952517747879,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7962641716003418,0.2200960218906402,0.9947829246520996,285.006591796875,284.95001220703125,298.75,294.2104187011719,297.89703369140625,297.3993530273437,285.0061340332031,1.0,0.5122081637382507,0.5004464387893677,0.5004464387893677,1.0,1.0,-2.8207767009735107,1.0369383096694946,1.783838391304016,0.400884598493576,0.9353657960891724,0.9353657960891724,0.0,113.30230712890624,136.0,55504.80859375,0.0,1749.4381103515625,1.0,279.741455078125,283.3937072753906,297.1817932128906,300.7251281738281,293.1499938964844,293.1499938964844,279.45001220703125,33201.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587584495544434,1.0,0.0,0.0,3.632644653320313,3.632668018341065,8.805197921901708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9345703125,0.0,1493.1068115234375,1895.4371337890625,0.0,3017.361572265625,0.8993349671363831,1.0,0.0,3.0,1.0,0.0
17834400,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5023569464683533,0.3953783512115478,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9651698470115662,0.3884836733341217,0.3676991462707519,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.965250849723816,0.3880760073661804,0.2716489434242248,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.916222095489502,0.3373239636421203,0.319952517747879,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7962641716003418,0.2200960218906402,0.9947829246520996,285.006591796875,284.95001220703125,298.75,294.2104187011719,297.89703369140625,297.3993530273437,285.0061340332031,1.0,0.5122081637382507,0.5004464387893677,0.5004464387893677,1.0,1.0,-2.8207767009735107,1.0369383096694946,1.783838391304016,0.400884598493576,0.9353657960891724,0.9353657960891724,0.0,113.30230712890624,136.0,55504.80859375,0.0,1749.4381103515625,1.0,279.741455078125,283.3937072753906,297.1817932128906,300.7251281738281,293.1499938964844,293.1499938964844,279.45001220703125,33201.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587584495544434,1.0,0.0,0.0,3.632644653320313,3.632668018341065,8.805197921901708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.9345703125,0.0,1493.1068115234375,1895.4371337890625,0.0,3017.361572265625,0.8993349671363831,1.0,0.0,3.0,1.0,0.0
17834460,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5056315660476685,0.4136656820774078,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9526396989822388,0.391255110502243,0.3706492185592651,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9509060382843018,0.3887544870376587,0.2723993062973022,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.902783215045929,0.3386229276657104,0.32150998711586,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7851486802101135,0.2207179516553878,0.9990013837814332,284.9205017089844,284.95001220703125,298.7719421386719,294.2138061523437,297.90118408203125,297.39312744140625,284.92352294921875,1.0,0.520760178565979,0.499773621559143,0.499773621559143,1.0,1.0,-2.854126214981079,1.0495846271514893,1.80454170703888,0.4058934152126312,0.860438883304596,0.860438883304596,0.0,118.91934967041016,154.0,56637.47265625,0.0,1828.308837890625,1.0,279.457763671875,283.2840881347656,297.23907470703125,300.9136962890625,293.1499938964844,293.1499938964844,279.75,38042.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676838874816895,1.0,0.0,0.0,3.536096334457397,3.5361196994781494,8.343370154761942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8955078125,0.0,1424.9036865234375,1895.4371337890625,0.0,3101.08349609375,0.8820937275886536,1.0,0.0,3.0,1.0,0.0
17834520,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9990000128746032,0.5056315660476685,0.4136656820774078,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9526396989822388,0.391255110502243,0.3706492185592651,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9509060382843018,0.3887544870376587,0.2723993062973022,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.902783215045929,0.3386229276657104,0.32150998711586,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7851486802101135,0.2207179516553878,0.9990013837814332,284.9205017089844,284.95001220703125,298.7719421386719,294.2138061523437,297.90118408203125,297.39312744140625,284.92352294921875,1.0,0.520760178565979,0.499773621559143,0.499773621559143,1.0,1.0,-2.854126214981079,1.0495846271514893,1.80454170703888,0.4058934152126312,0.860438883304596,0.860438883304596,0.0,118.91934967041016,154.0,56637.47265625,0.0,1828.308837890625,1.0,279.457763671875,283.2840881347656,297.23907470703125,300.9136962890625,293.1499938964844,293.1499938964844,279.75,38042.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676838874816895,1.0,0.0,0.0,3.536096334457397,3.5361196994781494,8.343370154761942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.8955078125,0.0,1424.9036865234375,1895.4371337890625,0.0,3101.08349609375,0.8820937275886536,1.0,0.0,3.0,1.0,0.0
17834580,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.5043054819107056,0.4430572688579559,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9313218593597412,0.3946826457977295,0.3739678561687469,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9276946783065796,0.3902176022529602,0.2734578251838684,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8835206627845764,0.3404732048511505,0.3233712613582611,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7683219313621521,0.221568077802658,1.0037845373153689,285.04852294921875,284.95001220703125,298.7929992675781,294.2189025878906,297.8918151855469,297.365234375,285.0474548339844,1.0,0.5334511995315552,0.4991008043289184,0.4991008043289184,1.0,1.0,-2.902686595916748,1.0685279369354248,1.8341586589813232,0.4138259887695312,0.9906600117683412,0.9906600117683412,0.0,128.20834350585938,172.0,56913.2109375,0.0,1951.7406005859373,1.0,279.74267578125,283.40753173828125,297.2090759277344,300.826904296875,293.1499938964844,293.1499938964844,279.45001220703125,31740.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862008810043335,1.0,0.0,0.0,3.71374249458313,3.71376633644104,9.202733508573148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.78515625,0.0,1572.8204345703125,1895.4371337890625,0.0,3047.84619140625,0.9164860248565674,1.0,0.0,3.0,1.0,0.0
17834640,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9990000128746032,0.5043054819107056,0.4430572688579559,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9313218593597412,0.3946826457977295,0.3739678561687469,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9276946783065796,0.3902176022529602,0.2734578251838684,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8835206627845764,0.3404732048511505,0.3233712613582611,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7683219313621521,0.221568077802658,1.0037845373153689,285.04852294921875,284.95001220703125,298.7929992675781,294.2189025878906,297.8918151855469,297.365234375,285.0474548339844,1.0,0.5334511995315552,0.4991008043289184,0.4991008043289184,1.0,1.0,-2.902686595916748,1.0685279369354248,1.8341586589813232,0.4138259887695312,0.9906600117683412,0.9906600117683412,0.0,128.20834350585938,172.0,56913.2109375,0.0,1951.7406005859373,1.0,279.74267578125,283.40753173828125,297.2090759277344,300.826904296875,293.1499938964844,293.1499938964844,279.45001220703125,31740.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862008810043335,1.0,0.0,0.0,3.71374249458313,3.71376633644104,9.202733508573148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.78515625,0.0,1572.8204345703125,1895.4371337890625,0.0,3047.84619140625,0.9164860248565674,1.0,0.0,3.0,1.0,0.0
17834700,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9921900033950806,0.5016723275184631,0.4528090953826904,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9138734340667723,0.3960681855678558,0.3757520914077759,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9096232652664183,0.3905819058418274,0.2740894258022308,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8685823082923889,0.3411142528057098,0.3244309723377228,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7555219531059265,0.2217563092708587,1.0065864324569702,284.9101257324219,284.95001220703125,298.80322265625,294.2220764160156,297.8796081542969,297.3398132324219,284.9029235839844,1.0,0.5404779314994812,0.4987643659114837,0.4987643659114837,1.0,1.0,-2.921308279037476,1.0755479335784912,1.8457603454589844,0.4174241721630096,0.9103045463562012,0.9103045463562012,0.0,135.54762268066406,172.0,58295.59765625,0.0,2019.369873046875,1.0,279.4957580566406,283.24102783203125,297.27410888671875,301.0882263183594,293.1499938964844,293.1499938964844,279.45001220703125,34845.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705397248268127,1.0,0.0,0.0,3.733383893966675,3.733408451080322,9.300334795625532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.5654296875,0.0,1619.095458984375,1895.4371337890625,0.0,3127.87353515625,0.9214850664138794,1.0,0.0,3.0,1.0,0.0
17834760,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.971785604953766,0.499983549118042,0.451092928647995,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8934337496757507,0.3971379399299621,0.3772273957729339,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8888261914253235,0.3905915319919586,0.2744514048099518,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8501079678535461,0.3414587676525116,0.3252222239971161,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7398272156715393,0.221686765551567,1.0084649324417114,284.90118408203125,284.95001220703125,298.8132629394531,294.2256164550781,297.8697204589844,297.3193664550781,284.9032287597656,1.0,0.5469826459884644,0.4977585971355438,0.4977585971355438,1.0,1.0,-2.9253571033477783,1.0754458904266355,1.8499112129211424,0.4162541031837463,0.8869871497154236,0.8869871497154236,0.0,145.10797119140625,190.0,58175.1015625,0.0,2073.35107421875,1.0,279.4566345214844,283.2398986816406,297.26873779296875,301.0507507324219,293.1499938964844,293.1499938964844,279.75,37534.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747377991676331,1.0,0.0,0.0,3.673062324523926,3.673086881637573,9.002225738186098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.9111328125,0.0,1570.5343017578125,1895.4371337890625,0.0,3167.247802734375,0.9113359451293944,1.0,0.0,3.0,1.0,0.0
17834820,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9404932856559752,0.5005286335945129,0.4511399567127228,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.86787348985672,0.3995886445045471,0.3798958957195282,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8623298406600952,0.3913819789886474,0.2752386629581451,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.826896071434021,0.3425933420658111,0.3266859650611877,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7196347117424011,0.2219139486551284,1.0116865634918213,285.0307312011719,284.95001220703125,298.8296813964844,294.2324523925781,297.8687438964844,297.3103332519531,285.02899169921875,1.0,0.5578108429908752,0.4960688650608063,0.4960688650608063,1.0,1.0,-2.935188770294189,1.0763521194458008,1.858836650848389,0.4147859513759613,0.9963757991790771,0.9963757991790771,0.0,160.54530334472656,190.0,57611.75390625,0.0,2167.282958984375,1.0,279.73748779296875,283.37799072265625,297.2152709960937,300.8837280273437,293.1499938964844,293.1499938964844,279.75,32645.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685445189476013,1.0,0.0,0.0,3.784085988998413,3.784110546112061,9.554660209687429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.56640625,0.0,1661.503173828125,1895.4371337890625,0.0,3109.15673828125,0.9331563115119934,1.0,0.0,3.0,1.0,0.0
17834880,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9352723360061646,0.5007626414299011,0.4514375030994415,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8639405369758606,0.4000696539878845,0.3804689645767212,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8582518696784973,0.3915511667728424,0.275446355342865,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8232765197753906,0.3428240418434143,0.3270212709903717,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.716343343257904,0.2219716906547546,1.0124784708023071,285.0242004394531,284.95001220703125,298.8327331542969,294.2338562011719,297.869140625,297.3095703125,285.02252197265625,1.0,0.5598949790000916,0.4957469999790191,0.4957469999790191,1.0,1.0,-2.9378395080566406,1.0768390893936155,1.8610005378723145,0.4146662354469299,1.0,1.0,0.0,163.39016723632812,208.0,57694.359375,0.0,2186.111083984375,1.0,279.7434387207031,283.3711242675781,297.2219543457031,300.9048767089844,293.1499938964844,293.1499938964844,279.45001220703125,32725.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686099052429199,1.0,0.0,0.0,3.803539037704468,3.8035640716552734,9.653149390942415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.49609375,0.0,1685.25927734375,1895.4371337890625,0.0,3109.770751953125,0.9373981952667236,1.0,0.0,3.0,1.0,0.0
17834940,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9047828316688538,0.5010874271392822,0.4526714086532593,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.841315746307373,0.4022446870803833,0.3834715485572815,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8347532749176025,0.3916540443897247,0.2762525379657745,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8007766604423523,0.3435266613960266,0.3286172151565552,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6952288746833801,0.2218220978975296,1.0159399509429932,284.89068603515625,284.95001220703125,298.8515319824219,294.2435302734375,297.864990234375,297.2948303222656,284.8929748535156,1.0,0.5726584792137146,0.4937354326248169,0.4937354326248169,1.0,1.0,-2.9499878883361816,1.0780144929885864,1.8719733953475952,0.4131308197975158,0.8888878226280212,0.8888878226280212,0.0,181.9588317871093,196.0,58617.3046875,0.0,2300.6474609375,1.0,279.45709228515625,283.2210998535156,297.2721252441406,301.0823059082031,293.1499938964844,293.1499938964844,279.75,38380.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782619833946228,1.0,0.0,0.0,3.7195637226104736,3.7195887565612793,9.231606554749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.80078125,0.0,1630.0970458984375,1895.4371337890625,0.0,3200.290283203125,0.9225508570671082,1.0,0.0,3.0,1.0,0.0
17835000,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9047828316688538,0.5010874271392822,0.4526714086532593,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.841315746307373,0.4022446870803833,0.3834715485572815,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8347532749176025,0.3916540443897247,0.2762525379657745,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8007766604423523,0.3435266613960266,0.3286172151565552,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6952288746833801,0.2218220978975296,1.0159399509429932,284.89068603515625,284.95001220703125,298.8515319824219,294.2435302734375,297.864990234375,297.2948303222656,284.8929748535156,1.0,0.5726584792137146,0.4937354326248169,0.4937354326248169,1.0,1.0,-2.9499878883361816,1.0780144929885864,1.8719733953475952,0.4131308197975158,0.8888878226280212,0.8888878226280212,0.0,181.9588317871093,196.0,58617.3046875,0.0,2300.6474609375,1.0,279.45709228515625,283.2210998535156,297.2721252441406,301.0823059082031,293.1499938964844,293.1499938964844,279.75,38380.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782619833946228,1.0,0.0,0.0,3.7195637226104736,3.7195887565612793,9.231606554749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.80078125,0.0,1630.0970458984375,1895.4371337890625,0.0,3200.290283203125,0.9225508570671082,1.0,0.0,3.0,1.0,0.0
