time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8987406492233276,0.5030117034912109,0.4541565179824829,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.837173342704773,0.4051679074764251,0.3861660063266754,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8294433355331421,0.3926278948783874,0.2768588960170746,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7955870628356934,0.3448600172996521,0.3298485577106476,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6899576783180237,0.2220787405967712,1.0172817707061768,285.0218811035156,284.95001220703125,298.86968994140625,294.2545166015625,297.8698425292969,297.2937316894531,285.0204162597656,1.0,0.5763194561004639,0.4924386143684387,0.4924386143684387,1.0,1.0,-2.958831787109375,1.079126477241516,1.8797053098678589,0.4121156334877014,1.0,1.0,0.0,187.4066162109375,184.0,58020.9296875,0.0,2343.88818359375,1.0,279.7437438964844,283.361328125,297.23419189453125,300.93701171875,293.1499938964844,293.1499938964844,279.45001220703125,33170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704386353492737,1.0,0.0,0.0,3.835217714309693,3.835243225097656,9.814616532821674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4296875,0.0,1726.919189453125,1895.4371337890625,0.0,3126.925537109375,0.9448580741882324,1.0,0.0,3.0,1.0,0.0
17835120,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8987406492233276,0.5030117034912109,0.4541565179824829,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.837173342704773,0.4051679074764251,0.3861660063266754,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8294433355331421,0.3926278948783874,0.2768588960170746,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7955870628356934,0.3448600172996521,0.3298485577106476,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6899576783180237,0.2220787405967712,1.0172817707061768,285.0218811035156,284.95001220703125,298.86968994140625,294.2545166015625,297.8698425292969,297.2937316894531,285.0204162597656,1.0,0.5763194561004639,0.4924386143684387,0.4924386143684387,1.0,1.0,-2.958831787109375,1.079126477241516,1.8797053098678589,0.4121156334877014,1.0,1.0,0.0,187.4066162109375,184.0,58020.9296875,0.0,2343.88818359375,1.0,279.7437438964844,283.361328125,297.23419189453125,300.93701171875,293.1499938964844,293.1499938964844,279.45001220703125,33170.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704386353492737,1.0,0.0,0.0,3.835217714309693,3.835243225097656,9.814616532821674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4296875,0.0,1726.919189453125,1895.4371337890625,0.0,3126.925537109375,0.9448580741882324,1.0,0.0,3.0,1.0,0.0
17835180,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9023047685623168,0.5035772323608398,0.4549603462219238,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8412874937057495,0.4074254930019378,0.3884260058403015,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8322211503982544,0.3928442597389221,0.2771371304988861,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7989512085914612,0.3456364572048187,0.3306899666786194,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6923441886901855,0.2220215946435928,1.0172233581542969,284.8883056640625,284.95001220703125,298.8872375488281,294.2667236328125,297.8680725097656,297.2828063964844,284.8905029296875,1.0,0.575482964515686,0.4911418259143829,0.4911418259143829,1.0,1.0,-2.9638001918792725,1.0786558389663696,1.8851442337036133,0.4105031192302704,0.8905528783798218,0.8905528783798218,0.0,185.3724060058593,172.0,58846.3203125,0.0,2342.531005859375,1.0,279.4569091796875,283.21295166015625,297.2903137207031,301.115234375,293.1499938964844,293.1499938964844,279.75,38651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791345357894897,1.0,0.0,0.0,3.741901159286499,3.741926670074463,9.34281899844791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.548828125,0.0,1658.1749267578125,1895.4371337890625,0.0,3208.46923828125,0.9277193546295166,1.0,0.0,3.0,1.0,0.0
17835240,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9023047685623168,0.5035772323608398,0.4549603462219238,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8412874937057495,0.4074254930019378,0.3884260058403015,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8322211503982544,0.3928442597389221,0.2771371304988861,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7989512085914612,0.3456364572048187,0.3306899666786194,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6923441886901855,0.2220215946435928,1.0172233581542969,284.8883056640625,284.95001220703125,298.8872375488281,294.2667236328125,297.8680725097656,297.2828063964844,284.8905029296875,1.0,0.575482964515686,0.4911418259143829,0.4911418259143829,1.0,1.0,-2.9638001918792725,1.0786558389663696,1.8851442337036133,0.4105031192302704,0.8905528783798218,0.8905528783798218,0.0,185.3724060058593,172.0,58846.3203125,0.0,2342.531005859375,1.0,279.4569091796875,283.21295166015625,297.2903137207031,301.115234375,293.1499938964844,293.1499938964844,279.75,38651.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791345357894897,1.0,0.0,0.0,3.741901159286499,3.741926670074463,9.34281899844791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.548828125,0.0,1658.1749267578125,1895.4371337890625,0.0,3208.46923828125,0.9277193546295166,1.0,0.0,3.0,1.0,0.0
17835300,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.906544268131256,0.5044537782669067,0.4552750289440155,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8453841209411621,0.4088608026504516,0.3894515037536621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8355689644813538,0.3932978212833404,0.2771919071674347,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8026887774467468,0.3462798297405243,0.3310016393661499,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6953531503677368,0.2221590727567672,1.0167232751846311,285.0226135253906,284.95001220703125,298.89581298828125,294.27325439453125,297.87017822265625,297.2821044921875,285.0267639160156,1.0,0.5739424824714661,0.4904934167861938,0.4904934167861938,1.0,1.0,-2.965245008468628,1.0780000686645508,1.887244820594788,0.4093753099441528,0.981246292591095,0.981246292591095,0.0,182.5918731689453,172.0,58002.59765625,0.0,2331.07275390625,1.0,279.70428466796875,283.362548828125,297.2408752441406,300.9051513671875,293.1499938964844,293.1499938964844,279.75,34388.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872866153717041,1.0,0.0,0.0,3.780984401702881,3.781009435653688,9.539004395264783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.5322265625,0.0,1671.34521484375,1895.4371337890625,0.0,3149.69482421875,0.935292422771454,1.0,0.0,3.0,1.0,0.0
17835360,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9135006070137024,0.5055928826332092,0.456095427274704,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8514571785926819,0.4104994833469391,0.3907769620418548,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8408418297767639,0.3939857184886932,0.2775048613548279,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.808334231376648,0.3471125960350036,0.3315710723400116,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7001113295555115,0.222450241446495,1.0170286893844604,285.02178955078125,284.95001220703125,298.9042358398437,294.28009033203125,297.87408447265625,297.2843322753906,285.0205078125,1.0,0.5720517039299011,0.4898677766323089,0.4898677766323089,1.0,1.0,-2.9692492485046387,1.0784261226654053,1.8908231258392327,0.4087813794612884,1.0,1.0,0.0,178.65252685546875,160.0,58175.74609375,0.0,2318.3115234375,1.0,279.7436828613281,283.3572082519531,297.2565002441406,300.96881103515625,293.1499938964844,293.1499938964844,279.45001220703125,33384.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706821799278259,1.0,0.0,0.0,3.849430322647095,3.8494558334350586,9.88749320640636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.0517578125,0.0,1745.92919921875,1895.4371337890625,0.0,3129.2099609375,0.9482507109642028,1.0,0.0,3.0,1.0,0.0
17835420,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.929456889629364,0.5061649680137634,0.4566779434680938,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8652498126029968,0.412880390882492,0.3929012417793274,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8528156280517578,0.3943384289741516,0.2776925563812256,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8202832937240601,0.3480118215084076,0.3322747051715851,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7107551693916321,0.2225528508424759,1.016474366188049,284.88885498046875,284.95001220703125,298.9207458496094,294.2944641113281,297.87310791015625,297.2753601074219,284.8910522460937,1.0,0.5671916007995605,0.4886164963245392,0.4886164963245392,1.0,1.0,-2.972916841506958,1.0774762630462646,1.895440459251404,0.4069357812404632,0.8930569291114807,0.8930569291114807,0.0,169.94247436523438,148.0,59003.89453125,0.0,2280.7177734375,1.0,279.4568176269531,283.20965576171875,297.3161315917969,301.1500244140625,293.1499938964844,293.1499938964844,279.75,38685.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789752721786499,1.0,0.0,0.0,3.7551190853118896,3.7551445960998535,9.408939831700992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6318359375,0.0,1673.9656982421875,1895.4371337890625,0.0,3206.9765625,0.9306980967521667,1.0,0.0,3.0,1.0,0.0
17835480,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.929456889629364,0.5061649680137634,0.4566779434680938,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8652498126029968,0.412880390882492,0.3929012417793274,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8528156280517578,0.3943384289741516,0.2776925563812256,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8202832937240601,0.3480118215084076,0.3322747051715851,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7107551693916321,0.2225528508424759,1.016474366188049,284.88885498046875,284.95001220703125,298.9207458496094,294.2944641113281,297.87310791015625,297.2753601074219,284.8910522460937,1.0,0.5671916007995605,0.4886164963245392,0.4886164963245392,1.0,1.0,-2.972916841506958,1.0774762630462646,1.895440459251404,0.4069357812404632,0.8930569291114807,0.8930569291114807,0.0,169.94247436523438,148.0,59003.89453125,0.0,2280.7177734375,1.0,279.4568176269531,283.20965576171875,297.3161315917969,301.1500244140625,293.1499938964844,293.1499938964844,279.75,38685.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789752721786499,1.0,0.0,0.0,3.7551190853118896,3.7551445960998535,9.408939831700992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.6318359375,0.0,1673.9656982421875,1895.4371337890625,0.0,3206.9765625,0.9306980967521667,1.0,0.0,3.0,1.0,0.0
17835540,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.950947105884552,0.5081429481506348,0.4576429724693298,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8840774893760681,0.4160511791706085,0.3952005207538605,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8696134090423584,0.3955759406089782,0.278023898601532,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8358514308929443,0.3495789766311645,0.3331007063388824,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7240630388259888,0.2231048047542572,1.0161749124526978,285.0243835449219,284.95001220703125,298.93682861328125,294.3097839355469,297.87939453125,297.2779235839844,285.02325439453125,1.0,0.5614914894104004,0.4873652458190918,0.4873652458190918,1.0,1.0,-2.97786283493042,1.077049970626831,1.9008127450942995,0.4051152467727661,1.0,1.0,0.0,159.48692321777344,136.0,58315.9609375,0.0,2236.4345703125,1.0,279.7439270019531,283.3564758300781,297.2854309082031,301.0065612792969,293.1499938964844,293.1499938964844,279.45001220703125,33529.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703691959381104,1.0,0.0,0.0,3.859452247619629,3.8594777584075928,9.93904336610285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5791015625,0.0,1759.37158203125,1895.4371337890625,0.0,3126.273681640625,0.9504681825637816,1.0,0.0,3.0,1.0,0.0
17835600,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.950947105884552,0.5081429481506348,0.4576429724693298,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8840774893760681,0.4160511791706085,0.3952005207538605,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8696134090423584,0.3955759406089782,0.278023898601532,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8358514308929443,0.3495789766311645,0.3331007063388824,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7240630388259888,0.2231048047542572,1.0161749124526978,285.0243835449219,284.95001220703125,298.93682861328125,294.3097839355469,297.87939453125,297.2779235839844,285.02325439453125,1.0,0.5614914894104004,0.4873652458190918,0.4873652458190918,1.0,1.0,-2.97786283493042,1.077049970626831,1.9008127450942995,0.4051152467727661,1.0,1.0,0.0,159.48692321777344,136.0,58315.9609375,0.0,2236.4345703125,1.0,279.7439270019531,283.3564758300781,297.2854309082031,301.0065612792969,293.1499938964844,293.1499938964844,279.45001220703125,33529.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703691959381104,1.0,0.0,0.0,3.859452247619629,3.8594777584075928,9.93904336610285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5791015625,0.0,1759.37158203125,1895.4371337890625,0.0,3126.273681640625,0.9504681825637816,1.0,0.0,3.0,1.0,0.0
17835660,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9734883904457092,0.5086302757263184,0.4580909609794616,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9064946174621582,0.4184865951538086,0.3973074555397033,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8899469375610352,0.395986795425415,0.2782008051872253,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8545514345169067,0.3505334258079529,0.3337858617305755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7391892075538635,0.2232958078384399,1.015675663948059,284.8890991210937,284.95001220703125,298.9525451660156,294.3259582519531,297.8786315917969,297.26983642578125,284.89111328125,1.0,0.55533766746521,0.4861423969268799,0.4861423969268799,1.0,1.0,-2.9813787937164307,1.0760551691055298,1.9053236246109009,0.4032731354236603,0.8965278267860413,0.8965278267860413,0.0,148.70126342773438,124.0,59193.41796875,0.0,2187.803955078125,1.0,279.4568786621094,283.2060546875,297.3475036621094,301.192626953125,293.1499938964844,293.1499938964844,279.75,38586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786356449127197,1.0,0.0,0.0,3.770836353302002,3.770861864089966,9.4878680556576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2568359375,0.0,1691.8021240234375,1895.4371337890625,0.0,3203.79296875,0.9340207576751708,1.0,0.0,3.0,1.0,0.0
17835720,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9734883904457092,0.5086302757263184,0.4580909609794616,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9064946174621582,0.4184865951538086,0.3973074555397033,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8899469375610352,0.395986795425415,0.2782008051872253,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8545514345169067,0.3505334258079529,0.3337858617305755,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7391892075538635,0.2232958078384399,1.015675663948059,284.8890991210937,284.95001220703125,298.9525451660156,294.3259582519531,297.8786315917969,297.26983642578125,284.89111328125,1.0,0.55533766746521,0.4861423969268799,0.4861423969268799,1.0,1.0,-2.9813787937164307,1.0760551691055298,1.9053236246109009,0.4032731354236603,0.8965278267860413,0.8965278267860413,0.0,148.70126342773438,124.0,59193.41796875,0.0,2187.803955078125,1.0,279.4568786621094,283.2060546875,297.3475036621094,301.192626953125,293.1499938964844,293.1499938964844,279.75,38586.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786356449127197,1.0,0.0,0.0,3.770836353302002,3.770861864089966,9.4878680556576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.2568359375,0.0,1691.8021240234375,1895.4371337890625,0.0,3203.79296875,0.9340207576751708,1.0,0.0,3.0,1.0,0.0
17835780,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.997224986553192,0.5105004906654358,0.4589120745658874,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9383471608161926,0.4216943681240082,0.3995949923992157,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9174903631210328,0.3972566127777099,0.2785216569900512,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.879694938659668,0.3521319627761841,0.3345975279808044,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7593712210655212,0.2239061594009399,1.0154433250427246,285.02789306640625,284.95001220703125,298.9678955078125,294.34283447265625,297.8847351074219,297.2726135253906,285.02703857421875,1.0,0.5488743782043457,0.4849195480346679,0.4849195480346679,1.0,1.0,-2.986164331436157,1.0755789279937744,1.9105852842330933,0.4014720022678375,1.0,1.0,0.0,137.10401916503906,112.0,58481.16796875,0.0,2137.15478515625,1.0,279.7440185546875,283.3570556640625,297.3185729980469,301.0502624511719,293.1499938964844,293.1499938964844,279.45001220703125,33705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700737953186035,1.0,0.0,0.0,3.8693442344665527,3.869370222091675,9.990058060793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3828125,0.0,1772.96826171875,1895.4371337890625,0.0,3123.5029296875,0.9527602791786194,1.0,0.0,3.0,1.0,0.0
17835840,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.997224986553192,0.5105004906654358,0.4589120745658874,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9383471608161926,0.4216943681240082,0.3995949923992157,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9174903631210328,0.3972566127777099,0.2785216569900512,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.879694938659668,0.3521319627761841,0.3345975279808044,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7593712210655212,0.2239061594009399,1.0154433250427246,285.02789306640625,284.95001220703125,298.9678955078125,294.34283447265625,297.8847351074219,297.2726135253906,285.02703857421875,1.0,0.5488743782043457,0.4849195480346679,0.4849195480346679,1.0,1.0,-2.986164331436157,1.0755789279937744,1.9105852842330933,0.4014720022678375,1.0,1.0,0.0,137.10401916503906,112.0,58481.16796875,0.0,2137.15478515625,1.0,279.7440185546875,283.3570556640625,297.3185729980469,301.0502624511719,293.1499938964844,293.1499938964844,279.45001220703125,33705.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700737953186035,1.0,0.0,0.0,3.8693442344665527,3.869370222091675,9.990058060793672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.3828125,0.0,1772.96826171875,1895.4371337890625,0.0,3123.5029296875,0.9527602791786194,1.0,0.0,3.0,1.0,0.0
17835900,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.5119841694831848,0.4545661807060241,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9471338391304016,0.4229446351528168,0.4009431302547455,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9254792332649232,0.3975124657154083,0.278844952583313,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8866380453109741,0.3526331186294555,0.335206925868988,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7649184465408325,0.2240122109651565,1.0162537097930908,284.8730773925781,284.95001220703125,298.9754943847656,294.3515319824219,297.8863525390625,297.2728881835937,284.8594970703125,1.0,0.5447766184806824,0.484308123588562,0.484308123588562,1.0,1.0,-2.969224691390991,1.0679606199264526,1.9012640714645384,0.3924691379070282,0.9121633768081664,0.9121633768081664,0.0,133.52796936035156,112.0,59276.56640625,0.0,2100.662353515625,1.0,279.4932861328125,283.1791381835937,297.3831787109375,301.28369140625,293.1499938964844,293.1499938964844,279.45001220703125,36612.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762890696525574,1.0,0.0,0.0,3.8590166568756095,3.859042882919312,9.93680146166298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.7197265625,0.0,1783.2291259765625,1895.4371337890625,0.0,3181.7939453125,0.950711727142334,1.0,0.0,3.0,1.0,0.0
17835960,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.514236330986023,0.4368207156658172,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9615449905395508,0.4240173697471618,0.4017888009548187,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9397718906402588,0.3975622057914734,0.2787645757198334,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8989918828010559,0.3529884219169616,0.3353739380836487,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7750282287597656,0.2240353971719741,1.0155097246170044,284.8769836425781,284.95001220703125,298.9830017089844,294.3603820800781,297.8902587890625,297.2755432128906,284.8785705566406,1.0,0.5405910015106201,0.4838243126869201,0.4838243126869201,1.0,1.0,-2.96361780166626,1.0641844272613523,1.8994333744049072,0.3954112529754638,0.8866367936134338,0.8866367936134338,0.0,128.89405822753906,115.0,58891.14453125,0.0,2056.774169921875,1.0,279.45635986328125,283.1972045898437,297.3783569335937,301.21533203125,293.1499938964844,293.1499938964844,279.75,39278.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777151703834534,1.0,0.0,0.0,3.7605385780334473,3.760564088821411,9.43611780712672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.271484375,0.0,1684.93701171875,1895.4371337890625,0.0,3195.16455078125,0.9322559237480164,1.0,0.0,3.0,1.0,0.0
17836020,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.5217880010604858,0.4216619729995727,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9745688438415528,0.4268134534358978,0.4040018022060394,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9527586102485656,0.3985924124717712,0.2791478633880615,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9111673831939696,0.3543372750282287,0.3362616598606109,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7845889329910278,0.2245223373174667,1.0161923170089722,285.00543212890625,284.95001220703125,298.9967041015625,294.3769836425781,297.9118957519531,297.3036499023437,285.003662109375,1.0,0.5364437699317932,0.4829340875148773,0.4829340875148773,1.0,1.0,-2.950378656387329,1.0570522546768188,1.8933265209198,0.3909895122051239,0.9856061935424804,0.9856061935424804,0.0,124.50995635986328,115.0,57779.109375,0.0,2012.3575439453125,1.0,279.741455078125,283.3410339355469,297.3399658203125,301.0311584472656,293.1499938964844,293.1499938964844,279.75,33944.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673662543296814,1.0,0.0,0.0,3.8381497859954834,3.8381752967834473,9.829628879742811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.66015625,0.0,1736.5723876953125,1895.4371337890625,0.0,3098.103759765625,0.9460669755935668,1.0,0.0,3.0,1.0,0.0
17836080,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.5224661827087402,0.4205975234508514,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.975511074066162,0.4270621538162231,0.4042332768440246,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9537146687507628,0.3986894786357879,0.279213935136795,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9121425151824952,0.3544616103172302,0.3363741338253021,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7853178977966309,0.2245739847421646,1.0163811445236206,285.0022888183594,284.95001220703125,298.9978942871094,294.3784484863281,297.9140319824219,297.3064880371094,285.0006408691406,1.0,0.5362018942832947,0.4828566610813141,0.4828566610813141,1.0,1.0,-2.9498183727264404,1.0566691160202026,1.8931492567062376,0.3907393515110016,0.9863728880882264,0.9863728880882264,0.0,124.22283172607422,135.0,57780.3125,0.0,2009.97509765625,1.0,279.7438659667969,283.33819580078125,297.34454345703125,301.0397644042969,293.1499938964844,293.1499938964844,279.45001220703125,33985.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671112656593323,1.0,0.0,0.0,3.843977212905884,3.8440029621124254,9.859500096354168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.330078125,0.0,1744.00244140625,1895.4371337890625,0.0,3095.71142578125,0.9473326206207277,1.0,0.0,3.0,1.0,0.0
17836140,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5272833108901978,0.4278156757354736,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9722049236297609,0.4294591248035431,0.4067617654800415,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9484196901321412,0.3991039097309112,0.2797260582447052,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.907566785812378,0.3554108142852783,0.3375155925750732,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7813064455986023,0.2248419374227523,1.0184515714645386,284.8971862792969,284.95001220703125,299.0126037597656,294.3969421386719,297.92578125,297.3178100585937,284.9007568359375,1.0,0.5405728816986084,0.481889009475708,0.481889009475708,1.0,1.0,-2.965975046157837,1.061291217803955,1.9046838283538816,0.3915190398693084,0.8873326778411865,0.8873326778411865,0.0,126.65245056152344,153.0,58650.25390625,0.0,2049.501220703125,1.0,279.45635986328125,283.2165222167969,297.4101867675781,301.2142028808594,293.1499938964844,293.1499938964844,279.75,38951.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873508870601654,1.0,0.0,0.0,3.724287271499634,3.7243125438690186,9.255068675884104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4716796875,0.0,1639.9329833984375,1895.4371337890625,0.0,3155.722900390625,0.9244067072868348,1.0,0.0,3.0,1.0,0.0
17836200,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.5272833108901978,0.4278156757354736,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9722049236297609,0.4294591248035431,0.4067617654800415,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9484196901321412,0.3991039097309112,0.2797260582447052,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.907566785812378,0.3554108142852783,0.3375155925750732,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7813064455986023,0.2248419374227523,1.0184515714645386,284.8971862792969,284.95001220703125,299.0126037597656,294.3969421386719,297.92578125,297.3178100585937,284.9007568359375,1.0,0.5405728816986084,0.481889009475708,0.481889009475708,1.0,1.0,-2.965975046157837,1.061291217803955,1.9046838283538816,0.3915190398693084,0.8873326778411865,0.8873326778411865,0.0,126.65245056152344,153.0,58650.25390625,0.0,2049.501220703125,1.0,279.45635986328125,283.2165222167969,297.4101867675781,301.2142028808594,293.1499938964844,293.1499938964844,279.75,38951.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873508870601654,1.0,0.0,0.0,3.724287271499634,3.7243125438690186,9.255068675884104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.4716796875,0.0,1639.9329833984375,1895.4371337890625,0.0,3155.722900390625,0.9244067072868348,1.0,0.0,3.0,1.0,0.0
17836260,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5276196002960205,0.4493739902973175,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.958652138710022,0.4327196478843689,0.4097809791564941,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9319261908531188,0.4004649221897125,0.2806170880794525,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.893643856048584,0.3570715487003326,0.3390722274780273,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7692755460739136,0.2255183756351471,1.0218684673309326,285.05584716796875,284.95001220703125,299.0272216796875,294.4158020019531,297.925048828125,297.3090209960937,285.0566711425781,1.0,0.5501257181167603,0.4808457791805267,0.4808457791805267,1.0,1.0,-3.002549886703491,1.0739612579345703,1.928588628768921,0.3959996700286865,1.0,1.0,0.0,133.68788146972656,171.0,58518.83203125,0.0,2148.27490234375,1.0,279.743408203125,283.3781433105469,297.3944396972656,301.114990234375,293.1499938964844,293.1499938964844,279.45001220703125,33344.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654215931892395,1.0,0.0,0.0,3.846750497817993,3.846776008605957,9.87373141470016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5400390625,0.0,1742.334716796875,1895.4371337890625,0.0,3079.860595703125,0.9474650621414183,1.0,0.0,3.0,1.0,0.0
17836320,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.5276196002960205,0.4493739902973175,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.958652138710022,0.4327196478843689,0.4097809791564941,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9319261908531188,0.4004649221897125,0.2806170880794525,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.893643856048584,0.3570715487003326,0.3390722274780273,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7692755460739136,0.2255183756351471,1.0218684673309326,285.05584716796875,284.95001220703125,299.0272216796875,294.4158020019531,297.925048828125,297.3090209960937,285.0566711425781,1.0,0.5501257181167603,0.4808457791805267,0.4808457791805267,1.0,1.0,-3.002549886703491,1.0739612579345703,1.928588628768921,0.3959996700286865,1.0,1.0,0.0,133.68788146972656,171.0,58518.83203125,0.0,2148.27490234375,1.0,279.743408203125,283.3781433105469,297.3944396972656,301.114990234375,293.1499938964844,293.1499938964844,279.45001220703125,33344.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654215931892395,1.0,0.0,0.0,3.846750497817993,3.846776008605957,9.87373141470016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.5400390625,0.0,1742.334716796875,1895.4371337890625,0.0,3079.860595703125,0.9474650621414183,1.0,0.0,3.0,1.0,0.0
17836380,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.99067884683609,0.5219857692718506,0.4714154601097107,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9309752583503724,0.4351286888122558,0.4127950072288513,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9033240675926208,0.400909274816513,0.2815023958683014,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8693913817405701,0.3580219447612762,0.3406786620616913,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7488871216773987,0.2256615906953811,1.025603175163269,284.92340087890625,284.95001220703125,299.041748046875,294.43487548828125,297.9049072265625,297.2700500488281,284.92401123046875,1.0,0.5626650452613831,0.479802519083023,0.479802519083023,1.0,1.0,-3.0387988090515137,1.0863211154937744,1.9524778127670288,0.401349127292633,0.9389633536338806,0.9389633536338806,0.0,146.3560791015625,189.0,60325.25390625,0.0,2278.93359375,1.0,279.4557800292969,283.2158203125,297.4718933105469,301.3743896484375,293.1499938964844,293.1499938964844,279.1499938964844,36518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765813708305359,1.0,0.0,0.0,3.834975004196167,3.835000991821289,9.813375072553754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8232421875,0.0,1752.943115234375,1895.4371337890625,0.0,3184.53466796875,0.9471347332000732,1.0,0.0,3.0,1.0,0.0
17836440,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.99067884683609,0.5219857692718506,0.4714154601097107,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9309752583503724,0.4351286888122558,0.4127950072288513,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9033240675926208,0.400909274816513,0.2815023958683014,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8693913817405701,0.3580219447612762,0.3406786620616913,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7488871216773987,0.2256615906953811,1.025603175163269,284.92340087890625,284.95001220703125,299.041748046875,294.43487548828125,297.9049072265625,297.2700500488281,284.92401123046875,1.0,0.5626650452613831,0.479802519083023,0.479802519083023,1.0,1.0,-3.0387988090515137,1.0863211154937744,1.9524778127670288,0.401349127292633,0.9389633536338806,0.9389633536338806,0.0,146.3560791015625,189.0,60325.25390625,0.0,2278.93359375,1.0,279.4557800292969,283.2158203125,297.4718933105469,301.3743896484375,293.1499938964844,293.1499938964844,279.1499938964844,36518.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765813708305359,1.0,0.0,0.0,3.834975004196167,3.835000991821289,9.813375072553754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.8232421875,0.0,1752.943115234375,1895.4371337890625,0.0,3184.53466796875,0.9471347332000732,1.0,0.0,3.0,1.0,0.0
17836500,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9718360900878906,0.5194430947303772,0.4690940082073211,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.910572588443756,0.4359962344169616,0.4140855669975281,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.8849761486053467,0.4007660448551178,0.2817611396312713,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.8526595830917358,0.3581826984882355,0.3412962555885315,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7350396513938904,0.2254668921232223,1.0268343687057495,284.8184509277344,284.95001220703125,299.04901123046875,294.4444580078125,297.8975830078125,297.2554016113281,284.8193054199219,1.0,0.5686066746711731,0.4792808890342712,0.4792808890342712,1.0,1.0,-3.0414955615997314,1.0863368511199951,1.9551585912704468,0.4005937874317169,0.8427410125732422,0.8427410125732422,0.0,155.6273193359375,189.0,61022.265625,0.0,2330.86376953125,1.0,279.196044921875,283.09698486328125,297.50048828125,301.5330505371094,293.1499938964844,293.1499938964844,279.1499938964844,41180.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833014369010925,1.0,0.0,0.0,3.737218856811523,3.7372446060180655,9.31945123738842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.85546875,0.0,1672.0706787109375,1895.4371337890625,0.0,3247.511962890625,0.9258996844291688,1.0,0.0,3.0,1.0,0.0
17836560,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9525243043899536,0.5179523825645447,0.4675794541835785,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8939858675003052,0.4369233846664428,0.4152433574199676,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8687235116958618,0.4006873369216919,0.2819132804870605,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.838157594203949,0.3583757877349853,0.3417863547801971,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7227639555931091,0.2252803742885589,1.027596116065979,284.8824768066406,284.95001220703125,299.0563049316406,294.4540710449219,297.8937072753906,297.2469177246094,284.88543701171875,1.0,0.5743871331214905,0.4783678948879242,0.4783678948879242,1.0,1.0,-3.0427517890930176,1.0849812030792236,1.9577704668045044,0.3990507423877716,0.8521771430969238,0.8521771430969238,0.0,165.05555725097656,207.0,60695.60546875,0.0,2382.106689453125,1.0,279.1573791503906,283.1597595214844,297.4765625,301.4296875,293.1499938964844,293.1499938964844,279.45001220703125,40688.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839980959892273,1.0,0.0,0.0,3.621516227722168,3.621540784835816,8.75133196132083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.3115234375,0.0,1536.5142822265625,1895.4371337890625,0.0,3254.03662109375,0.9032110571861268,1.0,0.0,3.0,1.0,0.0
17836620,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9210893511772156,0.5179187655448914,0.4675127565860748,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8699277639389038,0.4397825300693512,0.4183721244335174,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8451340198516846,0.4016460180282593,0.2828852534294128,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8167595863342285,0.3596189022064209,0.34342822432518,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7027242183685303,0.2254811525344848,1.0310258865356443,285.0097045898437,284.95001220703125,299.0708923339844,294.4732971191406,297.8967590332031,297.2465515136719,285.00927734375,1.0,0.58620685338974,0.4765419065952301,0.4765419065952301,1.0,1.0,-3.053687810897827,1.0855202674865725,1.9681675434112549,0.3972742855548858,0.9581197500228882,0.9581197500228882,0.0,182.6641998291016,210.0,60195.14453125,0.0,2494.06640625,1.0,279.44219970703125,283.29718017578125,297.4474182128906,301.2852478027344,293.1499938964844,293.1499938964844,279.1499938964844,33668.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747150897979736,1.0,0.0,0.0,3.7325246334075928,3.73254919052124,9.296054486185312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.03125,0.0,1609.091796875,1895.4371337890625,0.0,3167.03515625,0.9223095774650574,1.0,0.0,3.0,1.0,0.0
17836680,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9210893511772156,0.5179187655448914,0.4675127565860748,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8699277639389038,0.4397825300693512,0.4183721244335174,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8451340198516846,0.4016460180282593,0.2828852534294128,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8167595863342285,0.3596189022064209,0.34342822432518,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7027242183685303,0.2254811525344848,1.0310258865356443,285.0097045898437,284.95001220703125,299.0708923339844,294.4732971191406,297.8967590332031,297.2465515136719,285.00927734375,1.0,0.58620685338974,0.4765419065952301,0.4765419065952301,1.0,1.0,-3.053687810897827,1.0855202674865725,1.9681675434112549,0.3972742855548858,0.9581197500228882,0.9581197500228882,0.0,182.6641998291016,210.0,60195.14453125,0.0,2494.06640625,1.0,279.44219970703125,283.29718017578125,297.4474182128906,301.2852478027344,293.1499938964844,293.1499938964844,279.1499938964844,33668.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747150897979736,1.0,0.0,0.0,3.7325246334075928,3.73254919052124,9.296054486185312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.03125,0.0,1609.091796875,1895.4371337890625,0.0,3167.03515625,0.9223095774650574,1.0,0.0,3.0,1.0,0.0
17836740,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9036638140678406,0.5169585347175598,0.467382550239563,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8570927381515503,0.441825270652771,0.4209747016429901,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8322254419326782,0.4017367660999298,0.283469021320343,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8040854930877686,0.3601968288421631,0.3446234464645386,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6905467510223389,0.2252743989229202,1.032882809638977,284.906982421875,284.95001220703125,299.0855712890625,294.4924621582031,297.8951110839844,297.2392272949219,284.9089660644531,1.0,0.5936144590377808,0.4747159481048584,0.4747159481048584,1.0,1.0,-3.0610430240631104,1.0845553874969482,1.976487755775452,0.395052820444107,0.8688086867332458,0.8688086867332458,0.0,194.4474334716797,213.0,60962.76953125,0.0,2569.489990234375,1.0,279.1570739746094,283.1766662597656,297.5106506347656,301.4681091308594,293.1499938964844,293.1499938964844,279.45001220703125,38659.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821254968643188,1.0,0.0,0.0,3.623233556747437,3.623257875442505,8.759633942645451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.138671875,0.0,1523.345458984375,1895.4371337890625,0.0,3236.49658203125,0.9016708135604858,1.0,0.0,3.0,1.0,0.0
17836800,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9036638140678406,0.5169585347175598,0.467382550239563,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8570927381515503,0.441825270652771,0.4209747016429901,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8322254419326782,0.4017367660999298,0.283469021320343,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8040854930877686,0.3601968288421631,0.3446234464645386,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6905467510223389,0.2252743989229202,1.032882809638977,284.906982421875,284.95001220703125,299.0855712890625,294.4924621582031,297.8951110839844,297.2392272949219,284.9089660644531,1.0,0.5936144590377808,0.4747159481048584,0.4747159481048584,1.0,1.0,-3.0610430240631104,1.0845553874969482,1.976487755775452,0.395052820444107,0.8688086867332458,0.8688086867332458,0.0,194.4474334716797,213.0,60962.76953125,0.0,2569.489990234375,1.0,279.1570739746094,283.1766662597656,297.5106506347656,301.4681091308594,293.1499938964844,293.1499938964844,279.45001220703125,38659.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821254968643188,1.0,0.0,0.0,3.623233556747437,3.623257875442505,8.759633942645451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.138671875,0.0,1523.345458984375,1895.4371337890625,0.0,3236.49658203125,0.9016708135604858,1.0,0.0,3.0,1.0,0.0
17836860,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8947179913520813,0.5174363851547241,0.4677129685878753,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.850618302822113,0.444593608379364,0.4236398637294769,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8251732587814331,0.4026130139827728,0.2841096818447113,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7969046235084534,0.3613678514957428,0.3458214998245239,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6836495995521545,0.2254532873630523,1.03440260887146,285.0180053710937,284.95001220703125,299.1004333496094,294.511474609375,297.8997802734375,297.2405090332031,285.01629638671875,1.0,0.5988309979438782,0.4734671115875244,0.4734671115875244,1.0,1.0,-3.0686752796173096,1.0848801136016846,1.983795166015625,0.3937981128692627,0.9740155339241028,0.9740155339241028,0.0,201.9823608398437,216.0,60487.4296875,0.0,2623.573486328125,1.0,279.4430847167969,283.2984619140625,297.4896545410156,301.34619140625,293.1499938964844,293.1499938964844,279.1499938964844,33026.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874163806438446,1.0,0.0,0.0,3.7519547939300537,3.751979351043701,9.393090181220032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.83203125,0.0,1626.716796875,1895.4371337890625,0.0,3161.865478515625,0.9259181618690492,1.0,0.0,3.0,1.0,0.0
