time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8947179913520813,0.5174363851547241,0.4677129685878753,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.850618302822113,0.444593608379364,0.4236398637294769,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8251732587814331,0.4026130139827728,0.2841096818447113,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7969046235084534,0.3613678514957428,0.3458214998245239,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6836495995521545,0.2254532873630523,1.03440260887146,285.0180053710937,284.95001220703125,299.1004333496094,294.511474609375,297.8997802734375,297.2405090332031,285.01629638671875,1.0,0.5988309979438782,0.4734671115875244,0.4734671115875244,1.0,1.0,-3.0686752796173096,1.0848801136016846,1.983795166015625,0.3937981128692627,0.9740155339241028,0.9740155339241028,0.0,201.9823608398437,216.0,60487.4296875,0.0,2623.573486328125,1.0,279.4430847167969,283.2984619140625,297.4896545410156,301.34619140625,293.1499938964844,293.1499938964844,279.1499938964844,33026.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874163806438446,1.0,0.0,0.0,3.7519547939300537,3.751979351043701,9.393090181220032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.83203125,0.0,1626.716796875,1895.4371337890625,0.0,3161.865478515625,0.9259181618690492,1.0,0.0,3.0,1.0,0.0
17836980,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8876875638961792,0.5164474844932556,0.4674369692802429,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8459899425506592,0.4465352892875671,0.4259330630302429,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8197486400604248,0.4026080071926117,0.2844695150852203,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7915064096450806,0.361862450838089,0.3467224836349487,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6783938407897949,0.2252242714166641,1.0351178646087646,284.90069580078125,284.95001220703125,299.115478515625,294.5302124023437,297.8992004394531,297.2337646484375,284.9028015136719,1.0,0.6027578711509705,0.4722182750701904,0.4722182750701904,1.0,1.0,-3.0734856128692627,1.0840846300125122,1.9894009828567505,0.3922061026096344,0.8748401403427124,0.8748401403427124,0.0,207.9397735595703,204.0,61280.7109375,0.0,2664.1240234375,1.0,279.1568908691406,283.1656494140625,297.55145263671875,301.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38527.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822569251060486,1.0,0.0,0.0,3.651625633239746,3.6516499519348153,8.897454222278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.490234375,0.0,1553.90087890625,1895.4371337890625,0.0,3237.72802734375,0.9077555537223816,1.0,0.0,3.0,1.0,0.0
17837040,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8876875638961792,0.5164474844932556,0.4674369692802429,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8459899425506592,0.4465352892875671,0.4259330630302429,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8197486400604248,0.4026080071926117,0.2844695150852203,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7915064096450806,0.361862450838089,0.3467224836349487,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6783938407897949,0.2252242714166641,1.0351178646087646,284.90069580078125,284.95001220703125,299.115478515625,294.5302124023437,297.8992004394531,297.2337646484375,284.9028015136719,1.0,0.6027578711509705,0.4722182750701904,0.4722182750701904,1.0,1.0,-3.0734856128692627,1.0840846300125122,1.9894009828567505,0.3922061026096344,0.8748401403427124,0.8748401403427124,0.0,207.9397735595703,204.0,61280.7109375,0.0,2664.1240234375,1.0,279.1568908691406,283.1656494140625,297.55145263671875,301.53094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38527.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822569251060486,1.0,0.0,0.0,3.651625633239746,3.6516499519348153,8.897454222278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.490234375,0.0,1553.90087890625,1895.4371337890625,0.0,3237.72802734375,0.9077555537223816,1.0,0.0,3.0,1.0,0.0
17837100,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8876691460609436,0.5165297985076904,0.4671564400196075,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8467627167701721,0.4478184580802917,0.4269219040870666,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8199381828308105,0.402935117483139,0.2845257222652435,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7918752431869507,0.3623537421226501,0.3470061719417572,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.678425669670105,0.2252545058727264,1.0346964597702026,285.02398681640625,284.95001220703125,299.12310791015625,294.5394287109375,297.90106201171875,297.2336730957031,285.0267944335937,1.0,0.6025052070617676,0.4715938568115234,0.4715938568115234,1.0,1.0,-3.074236392974853,1.0830321311950684,1.991204142570496,0.3910141885280609,0.9608821868896484,0.9608821868896484,0.0,207.8297119140625,204.0,60509.5859375,0.0,2665.019287109375,1.0,279.4022216796875,283.3031005859375,297.5082092285156,301.3300170898437,293.1499938964844,293.1499938964844,279.45001220703125,34050.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762762546539307,1.0,0.0,0.0,3.7008886337280273,3.7009127140045166,9.139139365288428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.1669921875,0.0,1575.7384033203125,1895.4371337890625,0.0,3181.67431640625,0.9170571565628052,1.0,0.0,3.0,1.0,0.0
17837160,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8903517723083496,0.5168465375900269,0.467326283454895,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8498492240905762,0.4492664933204651,0.4281616806983948,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.822342574596405,0.4034487009048462,0.2847884893417358,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7945526242256165,0.3629978001117706,0.3474897444248199,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6804882884025574,0.2254100292921066,1.034809708595276,285.0139465332031,284.95001220703125,299.1307983398437,294.5485534667969,297.9042358398437,297.23553466796875,285.0122985839844,1.0,0.601572573184967,0.4709693491458893,0.4709693491458893,1.0,1.0,-3.07696270942688,1.0827603340148926,1.9942023754119875,0.390156090259552,0.9782562255859376,0.9782562255859376,0.0,205.7466278076172,192.0,60706.05078125,0.0,2659.408935546875,1.0,279.4430847167969,283.291015625,297.5270690917969,301.3999328613281,293.1499938964844,293.1499938964844,279.1499938964844,33167.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743661642074585,1.0,0.0,0.0,3.772704601287842,3.772729396820069,9.49727279930812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.6455078125,0.0,1652.114013671875,1895.4371337890625,0.0,3163.762939453125,0.930781364440918,1.0,0.0,3.0,1.0,0.0
17837220,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8975648283958435,0.5158424377441406,0.4665730595588684,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8580033779144287,0.4512366950511932,0.4299936592578888,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8288138508796692,0.4034886956214905,0.2848167717456817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8017761707305908,0.3635258674621582,0.3479325473308563,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6862948536872864,0.2252554446458816,1.0335301160812378,284.8956298828125,284.95001220703125,299.1464538574219,294.5664367675781,297.9045715332031,297.2301330566406,284.8977966308594,1.0,0.5978633761405945,0.4697203338146209,0.4697203338146209,1.0,1.0,-3.07729721069336,1.0801628828048706,1.9971343278884888,0.387654960155487,0.8750538229942322,0.8750538229942322,0.0,199.45623779296875,180.0,61405.79296875,0.0,2627.044677734375,1.0,279.1567687988281,283.1585998535156,297.58612060546875,301.5760192871094,293.1499938964844,293.1499938964844,279.45001220703125,38758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821198344230652,1.0,0.0,0.0,3.6651828289031982,3.6652073860168457,8.963643267634325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1357421875,0.0,1570.847900390625,1895.4371337890625,0.0,3236.44384765625,0.9109236598014832,1.0,0.0,3.0,1.0,0.0
17837280,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8975648283958435,0.5158424377441406,0.4665730595588684,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8580033779144287,0.4512366950511932,0.4299936592578888,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8288138508796692,0.4034886956214905,0.2848167717456817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8017761707305908,0.3635258674621582,0.3479325473308563,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6862948536872864,0.2252554446458816,1.0335301160812378,284.8956298828125,284.95001220703125,299.1464538574219,294.5664367675781,297.9045715332031,297.2301330566406,284.8977966308594,1.0,0.5978633761405945,0.4697203338146209,0.4697203338146209,1.0,1.0,-3.07729721069336,1.0801628828048706,1.9971343278884888,0.387654960155487,0.8750538229942322,0.8750538229942322,0.0,199.45623779296875,180.0,61405.79296875,0.0,2627.044677734375,1.0,279.1567687988281,283.1585998535156,297.58612060546875,301.5760192871094,293.1499938964844,293.1499938964844,279.45001220703125,38758.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821198344230652,1.0,0.0,0.0,3.6651828289031982,3.6652073860168457,8.963643267634325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1357421875,0.0,1570.847900390625,1895.4371337890625,0.0,3236.44384765625,0.9109236598014832,1.0,0.0,3.0,1.0,0.0
17837340,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9097839593887328,0.5162632465362549,0.4662277698516845,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8706178069114685,0.4540498554706573,0.4320220649242401,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.839189887046814,0.4044230878353119,0.284997820854187,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8128294944763184,0.3647432625293731,0.3485002815723419,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6956911683082581,0.2255623191595077,1.0324454307556152,285.01104736328125,284.95001220703125,299.1624755859375,294.583740234375,297.9106140136719,297.2332763671875,285.00994873046875,1.0,0.5927281379699707,0.468471348285675,0.468471348285675,1.0,1.0,-3.078908681869507,1.078080177307129,2.000828504562378,0.3851216733455658,0.977520227432251,0.977520227432251,0.0,190.267578125,168.0,60768.51953125,0.0,2581.92529296875,1.0,279.4425964355469,283.2873840332031,297.5611877441406,301.43914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33381.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738992810249329,1.0,0.0,0.0,3.77897047996521,3.778995513916016,9.528845907880168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.1240234375,0.0,1661.156005859375,1895.4371337890625,0.0,3159.384521484375,0.9325206875801086,1.0,0.0,3.0,1.0,0.0
17837400,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9097839593887328,0.5162632465362549,0.4662277698516845,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8706178069114685,0.4540498554706573,0.4320220649242401,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.839189887046814,0.4044230878353119,0.284997820854187,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8128294944763184,0.3647432625293731,0.3485002815723419,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6956911683082581,0.2255623191595077,1.0324454307556152,285.01104736328125,284.95001220703125,299.1624755859375,294.583740234375,297.9106140136719,297.2332763671875,285.00994873046875,1.0,0.5927281379699707,0.468471348285675,0.468471348285675,1.0,1.0,-3.078908681869507,1.078080177307129,2.000828504562378,0.3851216733455658,0.977520227432251,0.977520227432251,0.0,190.267578125,168.0,60768.51953125,0.0,2581.92529296875,1.0,279.4425964355469,283.2873840332031,297.5611877441406,301.43914794921875,293.1499938964844,293.1499938964844,279.1499938964844,33381.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738992810249329,1.0,0.0,0.0,3.77897047996521,3.778995513916016,9.528845907880168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.1240234375,0.0,1661.156005859375,1895.4371337890625,0.0,3159.384521484375,0.9325206875801086,1.0,0.0,3.0,1.0,0.0
17837460,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9254039525985718,0.5152646899223328,0.4653347730636596,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8856585621833801,0.4560868442058563,0.4337694048881531,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8516806364059448,0.4045443534851074,0.2849730253219604,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8250882029533386,0.3653441369533539,0.3488638997077942,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7068597674369812,0.2255225181579589,1.0309853553771973,284.89532470703125,284.95001220703125,299.17889404296875,294.6003723144531,297.9120788574219,297.22918701171875,284.89752197265625,1.0,0.5867906212806702,0.4673224091529846,0.4673224091529846,1.0,1.0,-3.0785961151123047,1.0754214525222778,2.0031747817993164,0.3826161921024322,0.8750930428504944,0.8750930428504944,0.0,180.20870971679688,156.0,61446.0078125,0.0,2528.502685546875,1.0,279.15673828125,283.15704345703125,297.61883544921875,301.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813731670379639,1.0,0.0,0.0,3.6689701080322266,3.668994903564453,8.98217763278808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.626953125,0.0,1575.7606201171875,1895.4371337890625,0.0,3229.447998046875,0.9118492603302002,1.0,0.0,3.0,1.0,0.0
17837520,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9254039525985718,0.5152646899223328,0.4653347730636596,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8856585621833801,0.4560868442058563,0.4337694048881531,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8516806364059448,0.4045443534851074,0.2849730253219604,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8250882029533386,0.3653441369533539,0.3488638997077942,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7068597674369812,0.2255225181579589,1.0309853553771973,284.89532470703125,284.95001220703125,299.17889404296875,294.6003723144531,297.9120788574219,297.22918701171875,284.89752197265625,1.0,0.5867906212806702,0.4673224091529846,0.4673224091529846,1.0,1.0,-3.0785961151123047,1.0754214525222778,2.0031747817993164,0.3826161921024322,0.8750930428504944,0.8750930428504944,0.0,180.20870971679688,156.0,61446.0078125,0.0,2528.502685546875,1.0,279.15673828125,283.15704345703125,297.61883544921875,301.61199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38843.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813731670379639,1.0,0.0,0.0,3.6689701080322266,3.668994903564453,8.98217763278808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.626953125,0.0,1575.7606201171875,1895.4371337890625,0.0,3229.447998046875,0.9118492603302002,1.0,0.0,3.0,1.0,0.0
17837580,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9459593296051024,0.5156627297401428,0.4648917615413666,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9049245119094848,0.4589542150497436,0.4357659518718719,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8682658076286316,0.4055386185646057,0.2851360440254211,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8405608534812927,0.3666171431541443,0.3494033515453338,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.720353901386261,0.2259220480918884,1.0299447774887085,285.0118103027344,284.95001220703125,299.1958312988281,294.6162109375,297.9189758300781,297.2330322265625,285.0101623535156,1.0,0.580398440361023,0.4661734700202942,0.4661734700202942,1.0,1.0,-3.0800487995147705,1.073474407196045,2.0065741539001465,0.3802018165588379,0.9784521460533142,0.9784521460533142,0.0,168.9482879638672,144.0,60804.515625,0.0,2472.1240234375,1.0,279.443359375,283.28619384765625,297.5926513671875,301.47381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33344.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730323910713196,1.0,0.0,0.0,3.783720016479492,3.783744812011719,9.55281279857445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4375,0.0,1666.4903564453125,1895.4371337890625,0.0,3151.254150390625,0.933304250240326,1.0,0.0,3.0,1.0,0.0
17837640,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9459593296051024,0.5156627297401428,0.4648917615413666,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9049245119094848,0.4589542150497436,0.4357659518718719,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8682658076286316,0.4055386185646057,0.2851360440254211,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8405608534812927,0.3666171431541443,0.3494033515453338,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.720353901386261,0.2259220480918884,1.0299447774887085,285.0118103027344,284.95001220703125,299.1958312988281,294.6162109375,297.9189758300781,297.2330322265625,285.0101623535156,1.0,0.580398440361023,0.4661734700202942,0.4661734700202942,1.0,1.0,-3.0800487995147705,1.073474407196045,2.0065741539001465,0.3802018165588379,0.9784521460533142,0.9784521460533142,0.0,168.9482879638672,144.0,60804.515625,0.0,2472.1240234375,1.0,279.443359375,283.28619384765625,297.5926513671875,301.47381591796875,293.1499938964844,293.1499938964844,279.1499938964844,33344.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730323910713196,1.0,0.0,0.0,3.783720016479492,3.783744812011719,9.55281279857445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4375,0.0,1666.4903564453125,1895.4371337890625,0.0,3151.254150390625,0.933304250240326,1.0,0.0,3.0,1.0,0.0
17837700,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9571567177772522,0.5152662396430969,0.4646877348423004,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9167327284812928,0.4600686728954315,0.4368054270744324,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8779999613761902,0.4057098925113678,0.2852576076984405,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8495895862579346,0.3670100569725036,0.3497229516506195,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7276489734649658,0.2259943932294845,1.0297006368637085,284.87359619140625,284.95001220703125,299.2044677734375,294.6238098144531,297.9206237792969,297.232177734375,284.8695678710937,1.0,0.5771596431732178,0.465599000453949,0.465599000453949,1.0,1.0,-3.081295728683472,1.0726908445358276,2.0086050033569336,0.3791899681091308,0.884925901889801,0.884925901889801,0.0,163.19139099121094,144.0,61769.71875,0.0,2444.21923828125,1.0,279.1947021484375,283.1298217773437,297.6541748046875,301.7059936523437,293.1499938964844,293.1499938964844,279.1499938964844,37195.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790092468261719,1.0,0.0,0.0,3.758819818496704,3.758845090866089,9.427495228919724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.44140625,0.0,1666.84765625,1895.4371337890625,0.0,3207.294921875,0.9284262657165528,1.0,0.0,3.0,1.0,0.0
17837760,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.967270016670227,0.51461261510849,0.4639245271682739,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9288272857666016,0.4610110819339752,0.437500387430191,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8875414133071899,0.4056914448738098,0.2851089835166931,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8585625290870667,0.3672470450401306,0.3497599959373474,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7346727252006531,0.2259505987167358,1.028618574142456,284.8950500488281,284.95001220703125,299.2132873535156,294.63116455078125,297.921142578125,297.2295227050781,284.8973388671875,1.0,0.5737341642379761,0.4650452733039856,0.4650452733039856,1.0,1.0,-3.0797815322875977,1.0708636045455933,2.008917808532715,0.3777194619178772,0.8755362033843994,0.8755362033843994,0.0,157.75680541992188,132.0,61477.3125,0.0,2412.826416015625,1.0,279.1568908691406,283.1554870605469,297.6497802734375,301.6460266113281,293.1499938964844,293.1499938964844,279.45001220703125,38858.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805620670318604,1.0,0.0,0.0,3.672261714935303,3.672286510467529,8.998301836982137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.916015625,0.0,1579.5931396484375,1895.4371337890625,0.0,3221.84765625,0.9125651717185974,1.0,0.0,3.0,1.0,0.0
17837820,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9903254508972168,0.5149403214454651,0.4633987545967102,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9587194919586182,0.4638885259628296,0.4394828677177429,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9129133224487304,0.4067012369632721,0.2852667272090912,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8823249340057373,0.3685347735881805,0.3502912819385528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7531920671463013,0.2263983339071273,1.027697205543518,285.0120849609375,284.95001220703125,299.2313232421875,294.6451416015625,297.9284973144531,297.2335205078125,285.0104675292969,1.0,0.5668988823890686,0.4639378488063812,0.4639378488063812,1.0,1.0,-3.081244707107544,1.0689886808395386,2.012255907058716,0.3753852248191833,0.9794031381607056,0.9794031381607056,0.0,145.8847198486328,135.0,60832.48828125,0.0,2353.17431640625,1.0,279.4433898925781,283.28497314453125,297.6219482421875,301.5057983398437,293.1499938964844,293.1499938964844,279.1499938964844,33350.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722982406616211,1.0,0.0,0.0,3.786684989929199,3.786709785461426,9.567789902575896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.435546875,0.0,1670.054443359375,1895.4371337890625,0.0,3144.3681640625,0.9339791536331176,1.0,0.0,3.0,1.0,0.0
17837880,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9903254508972168,0.5149403214454651,0.4633987545967102,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9587194919586182,0.4638885259628296,0.4394828677177429,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9129133224487304,0.4067012369632721,0.2852667272090912,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8823249340057373,0.3685347735881805,0.3502912819385528,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7531920671463013,0.2263983339071273,1.027697205543518,285.0120849609375,284.95001220703125,299.2313232421875,294.6451416015625,297.9284973144531,297.2335205078125,285.0104675292969,1.0,0.5668988823890686,0.4639378488063812,0.4639378488063812,1.0,1.0,-3.081244707107544,1.0689886808395386,2.012255907058716,0.3753852248191833,0.9794031381607056,0.9794031381607056,0.0,145.8847198486328,135.0,60832.48828125,0.0,2353.17431640625,1.0,279.4433898925781,283.28497314453125,297.6219482421875,301.5057983398437,293.1499938964844,293.1499938964844,279.1499938964844,33350.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722982406616211,1.0,0.0,0.0,3.786684989929199,3.786709785461426,9.567789902575896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.435546875,0.0,1670.054443359375,1895.4371337890625,0.0,3144.3681640625,0.9339791536331176,1.0,0.0,3.0,1.0,0.0
17837940,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.5138224363327026,0.4620718955993652,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9728211164474488,0.4659234583377838,0.4414450228214264,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.926959216594696,0.4068424701690674,0.2854146063327789,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.894740104675293,0.3691529333591461,0.350884199142456,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7628777027130127,0.2264468967914581,1.0276377201080322,284.8959655761719,284.95001220703125,299.25,294.65802001953125,297.9311218261719,297.2300109863281,284.8981018066406,1.0,0.5643895268440247,0.4628304243087768,0.4628304243087768,1.0,1.0,-3.082832336425781,1.0671319961547852,2.015700340270996,0.3732666075229645,0.877285361289978,0.877285361289978,0.0,140.77410888671875,138.0,61538.41015625,0.0,2329.244140625,1.0,279.1566772460937,283.1539306640625,297.6772155761719,301.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,38785.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799443244934082,1.0,0.0,0.0,3.677349328994751,3.6773741245269775,9.023252118822712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7646484375,0.0,1584.808837890625,1895.4371337890625,0.0,3216.058837890625,0.91366308927536,1.0,0.0,3.0,1.0,0.0
17838000,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.5138224363327026,0.4620718955993652,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9728211164474488,0.4659234583377838,0.4414450228214264,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.926959216594696,0.4068424701690674,0.2854146063327789,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.894740104675293,0.3691529333591461,0.350884199142456,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7628777027130127,0.2264468967914581,1.0276377201080322,284.8959655761719,284.95001220703125,299.25,294.65802001953125,297.9311218261719,297.2300109863281,284.8981018066406,1.0,0.5643895268440247,0.4628304243087768,0.4628304243087768,1.0,1.0,-3.082832336425781,1.0671319961547852,2.015700340270996,0.3732666075229645,0.877285361289978,0.877285361289978,0.0,140.77410888671875,138.0,61538.41015625,0.0,2329.244140625,1.0,279.1566772460937,283.1539306640625,297.6772155761719,301.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,38785.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799443244934082,1.0,0.0,0.0,3.677349328994751,3.6773741245269775,9.023252118822712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.7646484375,0.0,1584.808837890625,1895.4371337890625,0.0,3216.058837890625,0.91366308927536,1.0,0.0,3.0,1.0,0.0
17838060,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.5146142840385437,0.458177238702774,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.977835774421692,0.4687149822711944,0.4437770247459411,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.931568205356598,0.4077649712562561,0.2858317792415619,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8989919424057007,0.3703593015670776,0.3517706990242004,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7659597992897034,0.2268395870923996,1.0285207033157349,285.0118713378906,284.95001220703125,299.26904296875,294.6702880859375,297.9383544921875,297.2333068847656,285.0101623535156,1.0,0.5637706518173218,0.461759865283966,0.461759865283966,1.0,1.0,-3.0835506916046143,1.0650173425674438,2.01853346824646,0.3709216713905334,0.9806076288223268,0.9806076288223268,0.0,139.3795623779297,141.0,60866.44140625,0.0,2323.269775390625,1.0,279.44342041015625,283.2826232910156,297.6474609375,301.5348815917969,293.1499938964844,293.1499938964844,279.1499938964844,33362.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717710971832275,1.0,0.0,0.0,3.7912347316741934,3.791259527206421,9.590795571057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.6728515625,0.0,1675.55029296875,1895.4371337890625,0.0,3139.423828125,0.9350086450576782,1.0,0.0,3.0,1.0,0.0
17838120,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.5146142840385437,0.458177238702774,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.977835774421692,0.4687149822711944,0.4437770247459411,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.931568205356598,0.4077649712562561,0.2858317792415619,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8989919424057007,0.3703593015670776,0.3517706990242004,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7659597992897034,0.2268395870923996,1.0285207033157349,285.0118713378906,284.95001220703125,299.26904296875,294.6702880859375,297.9383544921875,297.2333068847656,285.0101623535156,1.0,0.5637706518173218,0.461759865283966,0.461759865283966,1.0,1.0,-3.0835506916046143,1.0650173425674438,2.01853346824646,0.3709216713905334,0.9806076288223268,0.9806076288223268,0.0,139.3795623779297,141.0,60866.44140625,0.0,2323.269775390625,1.0,279.44342041015625,283.2826232910156,297.6474609375,301.5348815917969,293.1499938964844,293.1499938964844,279.1499938964844,33362.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717710971832275,1.0,0.0,0.0,3.7912347316741934,3.791259527206421,9.590795571057242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.6728515625,0.0,1675.55029296875,1895.4371337890625,0.0,3139.423828125,0.9350086450576782,1.0,0.0,3.0,1.0,0.0
17838180,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5141851902008057,0.4582315683364868,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.979167103767395,0.4706366956233978,0.4458343684673309,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9318035244941713,0.4077973067760467,0.2860513925552368,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8995656967163086,0.3708725869655609,0.3524661362171173,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7660702466964722,0.2268155962228775,1.0290873050689695,284.89678955078125,284.95001220703125,299.2881164550781,294.6825561523437,297.9405517578125,297.2288513183594,284.8992004394531,1.0,0.5645373463630676,0.4606893062591553,0.4606893062591553,1.0,1.0,-3.087897300720215,1.064303994178772,2.0235934257507324,0.3692709505558014,0.8789045214653015,0.8789045214653015,0.0,139.5714111328125,144.0,61591.7109375,0.0,2332.28466796875,1.0,279.1566467285156,283.1522827148437,297.70135498046875,301.7041015625,293.1499938964844,293.1499938964844,279.45001220703125,38758.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793222308158875,1.0,0.0,0.0,3.6818149089813232,3.68183970451355,9.045179467648268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6044921875,0.0,1589.67578125,1895.4371337890625,0.0,3210.228515625,0.9146732091903688,1.0,0.0,3.0,1.0,0.0
17838240,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.5141851902008057,0.4582315683364868,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.979167103767395,0.4706366956233978,0.4458343684673309,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9318035244941713,0.4077973067760467,0.2860513925552368,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8995656967163086,0.3708725869655609,0.3524661362171173,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7660702466964722,0.2268155962228775,1.0290873050689695,284.89678955078125,284.95001220703125,299.2881164550781,294.6825561523437,297.9405517578125,297.2288513183594,284.8992004394531,1.0,0.5645373463630676,0.4606893062591553,0.4606893062591553,1.0,1.0,-3.087897300720215,1.064303994178772,2.0235934257507324,0.3692709505558014,0.8789045214653015,0.8789045214653015,0.0,139.5714111328125,144.0,61591.7109375,0.0,2332.28466796875,1.0,279.1566467285156,283.1522827148437,297.70135498046875,301.7041015625,293.1499938964844,293.1499938964844,279.45001220703125,38758.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793222308158875,1.0,0.0,0.0,3.6818149089813232,3.68183970451355,9.045179467648268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6044921875,0.0,1589.67578125,1895.4371337890625,0.0,3210.228515625,0.9146732091903688,1.0,0.0,3.0,1.0,0.0
17838300,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.5140760540962219,0.4593793153762817,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9790706634521484,0.4719305038452148,0.4468405842781067,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9309767484664916,0.4081500768661499,0.2861373722553253,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8990432024002075,0.371380478143692,0.3527807891368866,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7654380798339844,0.2269400209188461,1.0291962623596191,285.0250244140625,284.95001220703125,299.29766845703125,294.6886291503906,297.9434814453125,297.2293395996094,285.0281677246094,1.0,0.5652698874473572,0.4601540267467499,0.4601540267467499,1.0,1.0,-3.0910956859588623,1.0643447637557983,2.0267508029937744,0.3685784041881561,0.967778205871582,0.967778205871582,0.0,140.0221710205078,144.0,60827.55859375,0.0,2340.579345703125,1.0,279.40289306640625,283.29400634765625,297.65594482421875,301.49957275390625,293.1499938964844,293.1499938964844,279.45001220703125,34180.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732321262359619,1.0,0.0,0.0,3.729288101196289,3.729312658309937,9.279939945372462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.6123046875,0.0,1609.27392578125,1895.4371337890625,0.0,3153.12744140625,0.9235439300537108,1.0,0.0,3.0,1.0,0.0
17838360,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9990000128746032,0.5140436887741089,0.4602725207805633,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.979302942752838,0.4733787775039673,0.4481845796108246,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9306155443191528,0.4086747467517853,0.2864852845668793,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8988771438598633,0.3720281720161438,0.3533720672130584,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7651088833808899,0.2271673381328582,1.030143976211548,285.0184631347656,284.95001220703125,299.3072509765625,294.6947021484375,297.947509765625,297.2314758300781,285.0170288085937,1.0,0.5662522315979004,0.4596014320850372,0.4596014320850372,1.0,1.0,-3.0960533618927,1.0650287866592407,2.031024694442749,0.3681525588035583,0.9884533882141112,0.9884533882141112,0.0,140.50039672851562,147.0,61052.4453125,0.0,2352.29638671875,1.0,279.4432983398437,283.284423828125,297.67303466796875,301.5692749023437,293.1499938964844,293.1499938964844,279.1499938964844,33202.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713725805282593,1.0,0.0,0.0,3.800772666931152,3.800797700881958,9.63911247708893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.8662109375,0.0,1685.6700439453125,1895.4371337890625,0.0,3135.68603515625,0.9371716380119324,1.0,0.0,3.0,1.0,0.0
17838420,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9964821338653564,0.511993408203125,0.4612507224082947,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9757628440856934,0.4752193093299866,0.4502707421779632,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9249565601348876,0.4086438715457916,0.2867364585399627,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8944194912910461,0.3724715411663055,0.3541018068790436,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7610992193222046,0.2270647138357162,1.0308386087417605,284.8961486816406,284.95001220703125,299.326416015625,294.706787109375,297.9493713378906,297.22662353515625,284.8983154296875,1.0,0.5683932304382324,0.4584962427616119,0.4584962427616119,1.0,1.0,-3.101661443710327,1.0646802186965942,2.0369813442230225,0.3667609691619873,0.8851624727249146,0.8851624727249146,0.0,142.85198974609375,150.0,61892.94921875,0.0,2375.248779296875,1.0,279.1562805175781,283.1454162597656,297.728759765625,301.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,38570.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795440793037415,1.0,0.0,0.0,3.706055402755737,3.706080436706543,9.164676271211648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0673828125,0.0,1615.9638671875,1895.4371337890625,0.0,3212.307861328125,0.9197202920913696,1.0,0.0,3.0,1.0,0.0
17838480,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9964821338653564,0.511993408203125,0.4612507224082947,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9757628440856934,0.4752193093299866,0.4502707421779632,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9249565601348876,0.4086438715457916,0.2867364585399627,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8944194912910461,0.3724715411663055,0.3541018068790436,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7610992193222046,0.2270647138357162,1.0308386087417605,284.8961486816406,284.95001220703125,299.326416015625,294.706787109375,297.9493713378906,297.22662353515625,284.8983154296875,1.0,0.5683932304382324,0.4584962427616119,0.4584962427616119,1.0,1.0,-3.101661443710327,1.0646802186965942,2.0369813442230225,0.3667609691619873,0.8851624727249146,0.8851624727249146,0.0,142.85198974609375,150.0,61892.94921875,0.0,2375.248779296875,1.0,279.1562805175781,283.1454162597656,297.728759765625,301.7509765625,293.1499938964844,293.1499938964844,279.45001220703125,38570.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795440793037415,1.0,0.0,0.0,3.706055402755737,3.706080436706543,9.164676271211648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.0673828125,0.0,1615.9638671875,1895.4371337890625,0.0,3212.307861328125,0.9197202920913696,1.0,0.0,3.0,1.0,0.0
17838540,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9914757609367372,0.5115348100662231,0.4604654908180237,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9717540740966796,0.4778442978858948,0.4525799751281738,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9189720749855042,0.4094190597534179,0.2871510982513428,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8896128535270691,0.3735233545303345,0.3549801111221313,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7567881345748901,0.2273071706295013,1.0317291021347046,285.0171813964844,284.95001220703125,299.3456420898437,294.7186889648437,297.95574951171875,297.2286376953125,285.0160217285156,1.0,0.5705666542053223,0.4573910534381866,0.4573910534381866,1.0,1.0,-3.106210470199585,1.0639276504516602,2.042282819747925,0.3649033010005951,0.9937065839767456,0.9937065839767456,0.0,145.437744140625,153.0,61270.9453125,0.0,2397.395263671875,1.0,279.4429626464844,283.2789306640625,297.69854736328125,301.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33313.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718457818031311,1.0,0.0,0.0,3.8191521167755127,3.8191771507263184,9.73256192082772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.732421875,0.0,1708.596923828125,1895.4371337890625,0.0,3140.12451171875,0.941541314125061,1.0,0.0,3.0,1.0,0.0
17838600,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9914757609367372,0.5115348100662231,0.4604654908180237,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9717540740966796,0.4778442978858948,0.4525799751281738,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9189720749855042,0.4094190597534179,0.2871510982513428,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8896128535270691,0.3735233545303345,0.3549801111221313,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7567881345748901,0.2273071706295013,1.0317291021347046,285.0171813964844,284.95001220703125,299.3456420898437,294.7186889648437,297.95574951171875,297.2286376953125,285.0160217285156,1.0,0.5705666542053223,0.4573910534381866,0.4573910534381866,1.0,1.0,-3.106210470199585,1.0639276504516602,2.042282819747925,0.3649033010005951,0.9937065839767456,0.9937065839767456,0.0,145.437744140625,153.0,61270.9453125,0.0,2397.395263671875,1.0,279.4429626464844,283.2789306640625,297.69854736328125,301.6104431152344,293.1499938964844,293.1499938964844,279.1499938964844,33313.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718457818031311,1.0,0.0,0.0,3.8191521167755127,3.8191771507263184,9.73256192082772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.732421875,0.0,1708.596923828125,1895.4371337890625,0.0,3140.12451171875,0.941541314125061,1.0,0.0,3.0,1.0,0.0
17838660,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9849468469619752,0.5098234415054321,0.4594235122203827,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9661757349967957,0.4795745313167572,0.4545953571796417,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9115689992904664,0.4092997908592224,0.2873639762401581,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8835123777389526,0.3738740384578705,0.3556548357009887,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7515227794647217,0.2271250039339065,1.0322003364562988,284.8922424316406,284.95001220703125,299.3648986816406,294.73046875,297.9572448730469,297.2235107421875,284.8946228027344,1.0,0.5727832317352295,0.4562305212020874,0.4562305212020874,1.0,1.0,-3.109023332595825,1.062348246574402,2.046675205230713,0.3627888560295105,0.886729896068573,0.886729896068573,0.0,148.58888244628906,156.0,62047.1796875,0.0,2419.39794921875,1.0,279.1561584472656,283.13818359375,297.7515563964844,301.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,38719.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797914981842041,1.0,0.0,0.0,3.721565961837769,3.721591234207153,9.24154846870806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3251953125,0.0,1635.006103515625,1895.4371337890625,0.0,3214.626708984375,0.9232633113861084,1.0,0.0,3.0,1.0,0.0
17838720,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9849468469619752,0.5098234415054321,0.4594235122203827,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9661757349967957,0.4795745313167572,0.4545953571796417,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9115689992904664,0.4092997908592224,0.2873639762401581,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8835123777389526,0.3738740384578705,0.3556548357009887,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7515227794647217,0.2271250039339065,1.0322003364562988,284.8922424316406,284.95001220703125,299.3648986816406,294.73046875,297.9572448730469,297.2235107421875,284.8946228027344,1.0,0.5727832317352295,0.4562305212020874,0.4562305212020874,1.0,1.0,-3.109023332595825,1.062348246574402,2.046675205230713,0.3627888560295105,0.886729896068573,0.886729896068573,0.0,148.58888244628906,156.0,62047.1796875,0.0,2419.39794921875,1.0,279.1561584472656,283.13818359375,297.7515563964844,301.7851867675781,293.1499938964844,293.1499938964844,279.45001220703125,38719.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797914981842041,1.0,0.0,0.0,3.721565961837769,3.721591234207153,9.24154846870806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.3251953125,0.0,1635.006103515625,1895.4371337890625,0.0,3214.626708984375,0.9232633113861084,1.0,0.0,3.0,1.0,0.0
