time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9794744849205016,0.5095452666282654,0.4588760137557983,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9619024991989136,0.48213991522789,0.456837922334671,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9060316681861876,0.4100296199321747,0.2877407670021057,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8788135647773743,0.374873012304306,0.356476753950119,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7473820447921753,0.2273319214582443,1.0329079627990725,285.0166320800781,284.95001220703125,299.3842163085937,294.7420349121094,297.96337890625,297.2253112792969,285.0151672363281,1.0,0.5750027298927307,0.4550699889659881,0.4550699889659881,1.0,1.0,-3.113343954086304,1.0613561868667605,2.051987886428833,0.3606436252593994,0.996241331100464,0.996241331100464,0.0,151.33035278320312,159.0,61391.16796875,0.0,2442.13134765625,1.0,279.4437255859375,283.274658203125,297.72027587890625,301.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,33376.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717987537384033,1.0,0.0,0.0,3.831974983215332,3.832000255584717,9.798026212592958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.044921875,0.0,1724.597900390625,1895.4371337890625,0.0,3139.68310546875,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17838840,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9794744849205016,0.5095452666282654,0.4588760137557983,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9619024991989136,0.48213991522789,0.456837922334671,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9060316681861876,0.4100296199321747,0.2877407670021057,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8788135647773743,0.374873012304306,0.356476753950119,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7473820447921753,0.2273319214582443,1.0329079627990725,285.0166320800781,284.95001220703125,299.3842163085937,294.7420349121094,297.96337890625,297.2253112792969,285.0151672363281,1.0,0.5750027298927307,0.4550699889659881,0.4550699889659881,1.0,1.0,-3.113343954086304,1.0613561868667605,2.051987886428833,0.3606436252593994,0.996241331100464,0.996241331100464,0.0,151.33035278320312,159.0,61391.16796875,0.0,2442.13134765625,1.0,279.4437255859375,283.274658203125,297.72027587890625,301.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,33376.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717987537384033,1.0,0.0,0.0,3.831974983215332,3.832000255584717,9.798026212592958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.044921875,0.0,1724.597900390625,1895.4371337890625,0.0,3139.68310546875,0.9442592859268188,1.0,0.0,3.0,1.0,0.0
17838900,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9767335653305054,0.5088285803794861,0.4586521983146667,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9598361849784852,0.4830814898014068,0.458011656999588,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9035042524337769,0.4100626707077026,0.2879790365695953,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8765969276428223,0.3751188814640045,0.3569470643997192,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7454556822776794,0.2272994518280029,1.033550262451172,284.8759460449219,284.95001220703125,299.3939208984375,294.74774169921875,297.9647827148437,297.2237854003906,284.8714904785156,1.0,0.5761874914169312,0.4544897079467773,0.4544897079467773,1.0,1.0,-3.1161162853240967,1.061081886291504,2.0550343990325928,0.3597603142261505,0.9024085402488708,0.9024085402488708,0.0,152.73394775390625,159.0,62429.72265625,0.0,2454.8486328125,1.0,279.193603515625,283.1141357421875,297.7794494628906,301.8741455078125,293.1499938964844,293.1499938964844,279.1499938964844,36865.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877887487411499,1.0,0.0,0.0,3.814154863357544,3.814180612564087,9.707109711598605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.2373046875,0.0,1730.34814453125,1895.4371337890625,0.0,3196.780029296875,0.9407932162284852,1.0,0.0,3.0,1.0,0.0
17838960,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9724789261817932,0.507824718952179,0.4578622281551361,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.95628559589386,0.4838140308856964,0.4588088393211365,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8996629118919373,0.4098742306232452,0.2879335880279541,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8731191158294678,0.375180035829544,0.3571163415908813,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7425318360328674,0.2271277904510498,1.0332993268966677,284.8916931152344,284.95001220703125,299.4035949707031,294.7533874511719,297.96484375,297.2201538085937,284.89404296875,1.0,0.5772294402122498,0.4539437294006347,0.4539437294006347,1.0,1.0,-3.115974903106689,1.059756636619568,2.056218385696411,0.3584330677986145,0.8888478875160217,0.8888478875160217,0.0,154.5656280517578,162.0,62164.734375,0.0,2464.32373046875,1.0,279.156494140625,283.1342468261719,297.7736511230469,301.81512451171875,293.1499938964844,293.1499938964844,279.45001220703125,38697.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796140551567078,1.0,0.0,0.0,3.73262882232666,3.732654094696045,9.296573466599513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.3388671875,0.0,1647.6927490234375,1895.4371337890625,0.0,3212.96337890625,0.925797700881958,1.0,0.0,3.0,1.0,0.0
17839020,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9666648507118224,0.5074796676635742,0.4572693705558777,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9520472884178162,0.4863332211971283,0.4610086977481842,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8947755098342896,0.4105708599090576,0.288289338350296,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.868761420249939,0.3761411309242248,0.3579044044017792,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7387202382087708,0.2273163348436355,1.0339356660842896,285.0172119140625,284.95001220703125,299.4230651855469,294.7644958496094,297.9711608886719,297.22216796875,285.0157470703125,1.0,0.5794326663017273,0.4528517723083496,0.4528517723083496,1.0,1.0,-3.1200380325317383,1.058802366256714,2.0612354278564453,0.3562724888324737,0.9990453720092772,0.9990453720092772,0.0,157.36180114746094,165.0,61492.37109375,0.0,2486.964599609375,1.0,279.4437866210937,283.2720031738281,297.74249267578125,301.6697692871094,293.1499938964844,293.1499938964844,279.1499938964844,33413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716018199920654,1.0,0.0,0.0,3.8410019874572754,3.8410274982452393,9.844243322731927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.587890625,0.0,1735.864013671875,1895.4371337890625,0.0,3137.836181640625,0.9463308453559875,1.0,0.0,3.0,1.0,0.0
17839080,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9666648507118224,0.5074796676635742,0.4572693705558777,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9520472884178162,0.4863332211971283,0.4610086977481842,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8947755098342896,0.4105708599090576,0.288289338350296,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.868761420249939,0.3761411309242248,0.3579044044017792,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7387202382087708,0.2273163348436355,1.0339356660842896,285.0172119140625,284.95001220703125,299.4230651855469,294.7644958496094,297.9711608886719,297.22216796875,285.0157470703125,1.0,0.5794326663017273,0.4528517723083496,0.4528517723083496,1.0,1.0,-3.1200380325317383,1.058802366256714,2.0612354278564453,0.3562724888324737,0.9990453720092772,0.9990453720092772,0.0,157.36180114746094,165.0,61492.37109375,0.0,2486.964599609375,1.0,279.4437866210937,283.2720031738281,297.74249267578125,301.6697692871094,293.1499938964844,293.1499938964844,279.1499938964844,33413.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716018199920654,1.0,0.0,0.0,3.8410019874572754,3.8410274982452393,9.844243322731927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.587890625,0.0,1735.864013671875,1895.4371337890625,0.0,3137.836181640625,0.9463308453559875,1.0,0.0,3.0,1.0,0.0
17839140,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9593734741210938,0.5056849718093872,0.4561932384967804,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.946571946144104,0.4879495501518249,0.4629341959953308,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8889065384864807,0.4103770554065704,0.2884608209133148,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.86353999376297,0.37640580534935,0.3585105538368225,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.734279990196228,0.2270928621292114,1.0342613458633425,284.8904724121094,284.95001220703125,299.44256591796875,294.7752990722656,297.97235107421875,297.2165832519531,284.8928527832031,1.0,0.5816282629966736,0.4517598152160644,0.4517598152160644,1.0,1.0,-3.122394561767578,1.0571613311767578,2.0652334690093994,0.3540061712265014,0.8904241323471069,0.8904241323471069,0.0,160.6295928955078,168.0,62263.2265625,0.0,2508.886962890625,1.0,279.1560363769531,283.1297912597656,297.7956848144531,301.8439636230469,293.1499938964844,293.1499938964844,279.45001220703125,38757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794317841529846,1.0,0.0,0.0,3.7422165870666495,3.742241859436035,9.344393561150356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.85546875,0.0,1659.3564453125,1895.4371337890625,0.0,3211.25537109375,0.9278691411018372,1.0,0.0,3.0,1.0,0.0
17839200,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9593734741210938,0.5056849718093872,0.4561932384967804,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.946571946144104,0.4879495501518249,0.4629341959953308,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8889065384864807,0.4103770554065704,0.2884608209133148,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.86353999376297,0.37640580534935,0.3585105538368225,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.734279990196228,0.2270928621292114,1.0342613458633425,284.8904724121094,284.95001220703125,299.44256591796875,294.7752990722656,297.97235107421875,297.2165832519531,284.8928527832031,1.0,0.5816282629966736,0.4517598152160644,0.4517598152160644,1.0,1.0,-3.122394561767578,1.0571613311767578,2.0652334690093994,0.3540061712265014,0.8904241323471069,0.8904241323471069,0.0,160.6295928955078,168.0,62263.2265625,0.0,2508.886962890625,1.0,279.1560363769531,283.1297912597656,297.7956848144531,301.8439636230469,293.1499938964844,293.1499938964844,279.45001220703125,38757.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794317841529846,1.0,0.0,0.0,3.7422165870666495,3.742241859436035,9.344393561150356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.85546875,0.0,1659.3564453125,1895.4371337890625,0.0,3211.25537109375,0.9278691411018372,1.0,0.0,3.0,1.0,0.0
17839260,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.953389048576355,0.5052650570869446,0.455533891916275,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9424899220466614,0.4904223978519439,0.4650847017765045,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8843677639961243,0.4110402166843414,0.2887903749942779,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8595507740974426,0.37732994556427,0.3592605292797088,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.73076331615448,0.2272635251283645,1.0348117351531982,285.01763916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9788818359375,297.2188415527344,285.0162658691406,1.0,0.5837888717651367,0.4507122933864593,0.4507122933864593,1.0,1.0,-3.1261374950408936,1.0561591386795044,2.0699782371521,0.351841390132904,1.0,1.0,0.0,163.4467315673828,171.0,61577.0859375,0.0,2531.123779296875,1.0,279.44384765625,283.2694702148437,297.763671875,301.6967468261719,293.1499938964844,293.1499938964844,279.1499938964844,33455.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713700771331787,1.0,0.0,0.0,3.848788976669312,3.8488144874572754,9.88419856184919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.427734375,0.0,1745.708251953125,1895.4371337890625,0.0,3135.662353515625,0.948120892047882,1.0,0.0,3.0,1.0,0.0
17839320,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.953389048576355,0.5052650570869446,0.455533891916275,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9424899220466614,0.4904223978519439,0.4650847017765045,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8843677639961243,0.4110402166843414,0.2887903749942779,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8595507740974426,0.37732994556427,0.3592605292797088,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.73076331615448,0.2272635251283645,1.0348117351531982,285.01763916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9788818359375,297.2188415527344,285.0162658691406,1.0,0.5837888717651367,0.4507122933864593,0.4507122933864593,1.0,1.0,-3.1261374950408936,1.0561591386795044,2.0699782371521,0.351841390132904,1.0,1.0,0.0,163.4467315673828,171.0,61577.0859375,0.0,2531.123779296875,1.0,279.44384765625,283.2694702148437,297.763671875,301.6967468261719,293.1499938964844,293.1499938964844,279.1499938964844,33455.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713700771331787,1.0,0.0,0.0,3.848788976669312,3.8488144874572754,9.88419856184919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.427734375,0.0,1745.708251953125,1895.4371337890625,0.0,3135.662353515625,0.948120892047882,1.0,0.0,3.0,1.0,0.0
17839380,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9459982514381408,0.5033973455429077,0.4543842673301697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9372602105140686,0.4919858574867248,0.4669594764709472,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8789413571357727,0.4108133018016815,0.2889368236064911,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8547844290733337,0.3775571286678314,0.359829843044281,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7266455888748169,0.2270233482122421,1.0350589752197266,284.8912048339844,284.95001220703125,299.48175048828125,294.79595947265625,297.9800720214844,297.2132263183594,284.8931579589844,1.0,0.5859379172325134,0.4496647715568542,0.4496647715568542,1.0,1.0,-3.128176212310791,1.054473876953125,2.073702335357666,0.3496295809745788,0.8927133083343506,0.8927133083343506,0.0,166.72760009765625,174.0,62352.78515625,0.0,2552.574462890625,1.0,279.1568603515625,283.1270751953125,297.8155822753906,301.86981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38663.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791254162788391,1.0,0.0,0.0,3.751267433166504,3.7512927055358887,9.38964774377382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0390625,0.0,1669.2611083984375,1895.4371337890625,0.0,3208.384033203125,0.9298664331436156,1.0,0.0,3.0,1.0,0.0
17839440,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9459982514381408,0.5033973455429077,0.4543842673301697,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9372602105140686,0.4919858574867248,0.4669594764709472,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8789413571357727,0.4108133018016815,0.2889368236064911,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8547844290733337,0.3775571286678314,0.359829843044281,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7266455888748169,0.2270233482122421,1.0350589752197266,284.8912048339844,284.95001220703125,299.48175048828125,294.79595947265625,297.9800720214844,297.2132263183594,284.8931579589844,1.0,0.5859379172325134,0.4496647715568542,0.4496647715568542,1.0,1.0,-3.128176212310791,1.054473876953125,2.073702335357666,0.3496295809745788,0.8927133083343506,0.8927133083343506,0.0,166.72760009765625,174.0,62352.78515625,0.0,2552.574462890625,1.0,279.1568603515625,283.1270751953125,297.8155822753906,301.86981201171875,293.1499938964844,293.1499938964844,279.45001220703125,38663.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791254162788391,1.0,0.0,0.0,3.751267433166504,3.7512927055358887,9.38964774377382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0390625,0.0,1669.2611083984375,1895.4371337890625,0.0,3208.384033203125,0.9298664331436156,1.0,0.0,3.0,1.0,0.0
17839500,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9423075914382936,0.5030298829078674,0.4537711143493652,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9346842169761658,0.4931057095527649,0.467838317155838,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8762834668159485,0.411028653383255,0.2889601290225982,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8524571061134338,0.3779186904430389,0.3600500822067261,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7245854139328003,0.2270366996526718,1.034885287284851,285.0220947265625,284.95001220703125,299.4916076660156,294.8009033203125,297.982666015625,297.21337890625,285.0254211425781,1.0,0.5869314670562744,0.4491409957408905,0.4491409957408905,1.0,1.0,-3.128573179244995,1.0533978939056396,2.0751752853393555,0.3483145833015442,0.9818586111068726,0.9818586111068726,0.0,168.33189392089844,174.0,61477.03125,0.0,2561.9189453125,1.0,279.40447998046875,283.273681640625,297.7687072753906,301.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,34445.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730754852294922,1.0,0.0,0.0,3.790025234222412,3.790050506591797,9.584678082319442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.736328125,0.0,1682.5257568359375,1895.4371337890625,0.0,3151.658203125,0.9372962713241576,1.0,0.0,3.0,1.0,0.0
17839560,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.940048336982727,0.5028983354568481,0.4536639153957367,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9334418773651124,0.4944136142730713,0.4690700173377991,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8747826218605042,0.4114455878734588,0.289247989654541,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8511698246002197,0.3784473538398742,0.3605504930019378,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7233664989471436,0.2271787524223327,1.035549879074097,285.018310546875,284.95001220703125,299.50146484375,294.8057556152344,297.98663330078125,297.2155456542969,285.0170288085937,1.0,0.5880528092384338,0.4486262798309326,0.4486262798309326,1.0,1.0,-3.131669044494629,1.0533682107925415,2.078300714492798,0.3474879860877991,1.0,1.0,0.0,169.54367065429688,177.0,61646.1328125,0.0,2574.409912109375,1.0,279.4437561035156,283.2673645019531,297.7835998535156,301.7215270996094,293.1499938964844,293.1499938964844,279.1499938964844,33502.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871124267578125,1.0,0.0,0.0,3.85498309135437,3.855008602142334,9.916038834489882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.4658203125,0.0,1753.669677734375,1895.4371337890625,0.0,3133.356689453125,0.9495997428894044,1.0,0.0,3.0,1.0,0.0
17839620,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9327928423881532,0.5009624361991882,0.4524529278278351,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.928546130657196,0.4959264099597931,0.4709006547927856,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8697946667671204,0.4111888408660888,0.2893748879432678,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8468266129493713,0.3786402940750122,0.3610893487930298,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7194674015045166,0.2269242703914642,1.0357370376586914,284.8908996582031,284.95001220703125,299.5212707519531,294.8151550292969,297.9879150390625,297.2100524902344,284.8928527832031,1.0,0.590155303478241,0.447596788406372,0.447596788406372,1.0,1.0,-3.133448600769043,1.0516000986099243,2.081848382949829,0.3453042209148407,0.8942755460739136,0.8942755460739136,0.0,172.82310485839844,180.0,62425.17578125,0.0,2595.41162109375,1.0,279.15679931640625,283.1238708496094,297.834716796875,301.8940124511719,293.1499938964844,293.1499938964844,279.45001220703125,38655.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788620233535767,1.0,0.0,0.0,3.758596181869507,3.758621692657471,9.426373139831412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2041015625,0.0,1677.83984375,1895.4371337890625,0.0,3205.914794921875,0.9314864873886108,1.0,0.0,3.0,1.0,0.0
17839680,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9327928423881532,0.5009624361991882,0.4524529278278351,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.928546130657196,0.4959264099597931,0.4709006547927856,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8697946667671204,0.4111888408660888,0.2893748879432678,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8468266129493713,0.3786402940750122,0.3610893487930298,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7194674015045166,0.2269242703914642,1.0357370376586914,284.8908996582031,284.95001220703125,299.5212707519531,294.8151550292969,297.9879150390625,297.2100524902344,284.8928527832031,1.0,0.590155303478241,0.447596788406372,0.447596788406372,1.0,1.0,-3.133448600769043,1.0516000986099243,2.081848382949829,0.3453042209148407,0.8942755460739136,0.8942755460739136,0.0,172.82310485839844,180.0,62425.17578125,0.0,2595.41162109375,1.0,279.15679931640625,283.1238708496094,297.834716796875,301.8940124511719,293.1499938964844,293.1499938964844,279.45001220703125,38655.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788620233535767,1.0,0.0,0.0,3.758596181869507,3.758621692657471,9.426373139831412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2041015625,0.0,1677.83984375,1895.4371337890625,0.0,3205.914794921875,0.9314864873886108,1.0,0.0,3.0,1.0,0.0
17839740,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9270617365837096,0.5003913044929504,0.4516734182834625,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9250354170799256,0.4983105361461639,0.4729703366756439,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8659928441047668,0.4117924869060516,0.2896675169467926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8435439467430115,0.3794988393783569,0.361780971288681,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7163263559341431,0.2270658016204834,1.036167860031128,285.0184631347656,284.95001220703125,299.5411071777344,294.8240966796875,297.9945068359375,297.21246337890625,285.0175170898437,1.0,0.5922238826751709,0.4465673267841339,0.4465673267841339,1.0,1.0,-3.1366920471191406,1.050381779670715,2.086310148239136,0.3433164358139038,1.0,1.0,0.0,175.63540649414062,183.0,61699.2265625,0.0,2616.820556640625,1.0,279.4432983398437,283.26519775390625,297.802490234375,301.74444580078125,293.1499938964844,293.1499938964844,279.1499938964844,33617.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709012269973755,1.0,0.0,0.0,3.859480619430542,3.859506368637085,9.939190022123512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.44921875,0.0,1760.1029052734375,1895.4371337890625,0.0,3131.26416015625,0.9507792592048644,1.0,0.0,3.0,1.0,0.0
17839800,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9270617365837096,0.5003913044929504,0.4516734182834625,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9250354170799256,0.4983105361461639,0.4729703366756439,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8659928441047668,0.4117924869060516,0.2896675169467926,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8435439467430115,0.3794988393783569,0.361780971288681,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7163263559341431,0.2270658016204834,1.036167860031128,285.0184631347656,284.95001220703125,299.5411071777344,294.8240966796875,297.9945068359375,297.21246337890625,285.0175170898437,1.0,0.5922238826751709,0.4465673267841339,0.4465673267841339,1.0,1.0,-3.1366920471191406,1.050381779670715,2.086310148239136,0.3433164358139038,1.0,1.0,0.0,175.63540649414062,183.0,61699.2265625,0.0,2616.820556640625,1.0,279.4432983398437,283.26519775390625,297.802490234375,301.74444580078125,293.1499938964844,293.1499938964844,279.1499938964844,33617.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709012269973755,1.0,0.0,0.0,3.859480619430542,3.859506368637085,9.939190022123512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.44921875,0.0,1760.1029052734375,1895.4371337890625,0.0,3131.26416015625,0.9507792592048644,1.0,0.0,3.0,1.0,0.0
17839860,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.920189380645752,0.4983972907066345,0.4504022300243377,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9205334782600404,0.4997749030590057,0.4747537672519684,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8614183068275452,0.4115086197853088,0.289773166179657,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8395755290985107,0.379660427570343,0.3622881472110748,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7125271558761597,0.2267990410327911,1.036292314529419,284.8906555175781,284.95001220703125,299.5610656738281,294.83258056640625,297.9957580566406,297.20703125,284.892578125,1.0,0.5942807793617249,0.4455407261848449,0.4455407261848449,1.0,1.0,-3.1382040977478027,1.0484683513641355,2.089735746383667,0.3414250612258911,0.8955502510070801,0.8955502510070801,0.0,178.91526794433594,186.0,62482.32421875,0.0,2637.3544921875,1.0,279.15673828125,283.12091064453125,297.8521728515625,301.91558837890625,293.1499938964844,293.1499938964844,279.45001220703125,38654.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786010146141052,1.0,0.0,0.0,3.764803647994995,3.764829158782959,9.457534702050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.3984375,0.0,1685.168701171875,1895.4371337890625,0.0,3203.46826171875,0.9328612685203552,1.0,0.0,3.0,1.0,0.0
17839920,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.920189380645752,0.4983972907066345,0.4504022300243377,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9205334782600404,0.4997749030590057,0.4747537672519684,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8614183068275452,0.4115086197853088,0.289773166179657,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8395755290985107,0.379660427570343,0.3622881472110748,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7125271558761597,0.2267990410327911,1.036292314529419,284.8906555175781,284.95001220703125,299.5610656738281,294.83258056640625,297.9957580566406,297.20703125,284.892578125,1.0,0.5942807793617249,0.4455407261848449,0.4455407261848449,1.0,1.0,-3.1382040977478027,1.0484683513641355,2.089735746383667,0.3414250612258911,0.8955502510070801,0.8955502510070801,0.0,178.91526794433594,186.0,62482.32421875,0.0,2637.3544921875,1.0,279.15673828125,283.12091064453125,297.8521728515625,301.91558837890625,293.1499938964844,293.1499938964844,279.45001220703125,38654.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786010146141052,1.0,0.0,0.0,3.764803647994995,3.764829158782959,9.457534702050908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.3984375,0.0,1685.168701171875,1895.4371337890625,0.0,3203.46826171875,0.9328612685203552,1.0,0.0,3.0,1.0,0.0
17839980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.914848566055298,0.4977677464485168,0.4495626091957092,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9173287749290466,0.5021204948425293,0.4767783582210541,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8579179048538208,0.4120867848396301,0.2900435328483581,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8365548253059387,0.380490094423294,0.3629473149776459,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.709398627281189,0.2269276827573776,1.0366533994674685,285.01922607421875,284.95001220703125,299.5810852050781,294.840576171875,298.0023803710937,297.20953369140625,285.0180358886719,1.0,0.5963038802146912,0.444514125585556,0.444514125585556,1.0,1.0,-3.14117169380188,1.0471158027648926,2.094055891036988,0.3395407497882843,1.0,1.0,0.0,181.72921752929688,189.0,61739.90625,0.0,2658.301025390625,1.0,279.4439697265625,283.26318359375,297.8184814453125,301.76397705078125,293.1499938964844,293.1499938964844,279.1499938964844,33635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705991506576538,1.0,0.0,0.0,3.865089178085327,3.86511492729187,9.968098311219364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.259765625,0.0,1767.159912109375,1895.4371337890625,0.0,3128.4306640625,0.9518476724624634,1.0,0.0,3.0,1.0,0.0
17840040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.914848566055298,0.4977677464485168,0.4495626091957092,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9173287749290466,0.5021204948425293,0.4767783582210541,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8579179048538208,0.4120867848396301,0.2900435328483581,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8365548253059387,0.380490094423294,0.3629473149776459,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.709398627281189,0.2269276827573776,1.0366533994674685,285.01922607421875,284.95001220703125,299.5810852050781,294.840576171875,298.0023803710937,297.20953369140625,285.0180358886719,1.0,0.5963038802146912,0.444514125585556,0.444514125585556,1.0,1.0,-3.14117169380188,1.0471158027648926,2.094055891036988,0.3395407497882843,1.0,1.0,0.0,181.72921752929688,189.0,61739.90625,0.0,2658.301025390625,1.0,279.4439697265625,283.26318359375,297.8184814453125,301.76397705078125,293.1499938964844,293.1499938964844,279.1499938964844,33635.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705991506576538,1.0,0.0,0.0,3.865089178085327,3.86511492729187,9.968098311219364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.259765625,0.0,1767.159912109375,1895.4371337890625,0.0,3128.4306640625,0.9518476724624634,1.0,0.0,3.0,1.0,0.0
17840100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9123518466949464,0.4968914687633514,0.4491897523403168,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9158739447593688,0.5029481053352356,0.4778558611869812,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8563076257705688,0.4120515286922455,0.2902367115020752,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8351684808731079,0.3806562125682831,0.3633468151092529,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.707935094833374,0.2268625795841217,1.037155270576477,284.8783874511719,284.95001220703125,299.59112548828125,294.8443603515625,298.0038452148437,297.2080383300781,284.8738708496094,1.0,0.5973858833312988,0.4440008103847503,0.4440008103847503,1.0,1.0,-3.143341302871704,1.0466848611831665,2.096656322479248,0.3388298451900482,0.9128888249397278,0.9128888249397278,0.0,183.14791870117188,189.0,62788.5078125,0.0,2670.200439453125,1.0,279.1935729980469,283.1020812988281,297.8754577636719,301.994384765625,293.1499938964844,293.1499938964844,279.1499938964844,36844.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766298890113831,1.0,0.0,0.0,3.848442792892456,3.848469018936157,9.882420499707225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.513671875,0.0,1772.0208740234375,1895.4371337890625,0.0,3184.989990234375,0.948567032814026,1.0,0.0,3.0,1.0,0.0
17840160,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9086403250694276,0.495730459690094,0.4482627809047699,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9132688045501708,0.5035488605499268,0.4785365164279938,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8537271618843079,0.4117811918258667,0.2901400029659271,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8329095244407654,0.3806250393390655,0.363435834646225,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7056202292442322,0.2266510426998138,1.036747694015503,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0037536621094,297.20428466796875,284.8917541503906,1.0,0.598322331905365,0.4435053169727325,0.4435053169727325,1.0,1.0,-3.142549514770508,1.0451701879501345,2.097379207611084,0.337673157453537,0.8963056802749634,0.8963056802749634,0.0,184.9914093017578,192.0,62524.5546875,0.0,2678.522216796875,1.0,279.1563415527344,283.1175842285156,297.8681640625,301.9350891113281,293.1499938964844,293.1499938964844,279.45001220703125,38680.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783554434776306,1.0,0.0,0.0,3.769807815551758,3.769833564758301,9.482693030804512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.4833984375,0.0,1691.3017578125,1895.4371337890625,0.0,3201.16650390625,0.933993637561798,1.0,0.0,3.0,1.0,0.0
17840220,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9039027690887452,0.495048314332962,0.447370707988739,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9103806018829346,0.5058684349060059,0.4805285334587097,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8504828214645386,0.4123336374759674,0.2903895378112793,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8300920128822327,0.3814265429973602,0.3640649318695068,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7025569081306458,0.2267668396234512,1.0370454788208008,285.0196228027344,284.95001220703125,299.6213684082031,294.8549194335937,298.010498046875,297.2068786621094,285.0184936523437,1.0,0.6003059148788452,0.4425143301486969,0.4425143301486969,1.0,1.0,-3.145277261734009,1.0437895059585571,2.101487874984741,0.3358451128005981,1.0,1.0,0.0,187.8087310791016,195.0,61769.26953125,0.0,2699.075927734375,1.0,279.4440002441406,283.2611694335937,297.8329467773437,301.7810363769531,293.1499938964844,293.1499938964844,279.1499938964844,33694.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703596591949463,1.0,0.0,0.0,3.868858575820923,3.868884325027466,9.987550129153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.861328125,0.0,1772.276611328125,1895.4371337890625,0.0,3126.184326171875,0.952708065509796,1.0,0.0,3.0,1.0,0.0
17840280,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9039027690887452,0.495048314332962,0.447370707988739,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9103806018829346,0.5058684349060059,0.4805285334587097,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8504828214645386,0.4123336374759674,0.2903895378112793,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8300920128822327,0.3814265429973602,0.3640649318695068,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7025569081306458,0.2267668396234512,1.0370454788208008,285.0196228027344,284.95001220703125,299.6213684082031,294.8549194335937,298.010498046875,297.2068786621094,285.0184936523437,1.0,0.6003059148788452,0.4425143301486969,0.4425143301486969,1.0,1.0,-3.145277261734009,1.0437895059585571,2.101487874984741,0.3358451128005981,1.0,1.0,0.0,187.8087310791016,195.0,61769.26953125,0.0,2699.075927734375,1.0,279.4440002441406,283.2611694335937,297.8329467773437,301.7810363769531,293.1499938964844,293.1499938964844,279.1499938964844,33694.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703596591949463,1.0,0.0,0.0,3.868858575820923,3.868884325027466,9.987550129153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.861328125,0.0,1772.276611328125,1895.4371337890625,0.0,3126.184326171875,0.952708065509796,1.0,0.0,3.0,1.0,0.0
17840340,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8984629511833191,0.4929740726947784,0.4460311830043793,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.906749427318573,0.5072753429412842,0.4822637140750885,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.846595823764801,0.4120043814182281,0.2904683947563171,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8266767263412476,0.3815338909626007,0.3645268380641937,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6989587545394897,0.2264790534973144,1.0370866060256958,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0119934082031,297.2018127441406,284.89215087890625,1.0,0.6022884249687195,0.4415233433246612,0.4415233433246612,1.0,1.0,-3.1464626789093018,1.0417994260787964,2.104663133621216,0.3339680135250091,0.8976165056228638,0.8976165056228638,0.0,191.0695037841797,198.0,62557.7265625,0.0,2718.9482421875,1.0,279.1567077636719,283.1154479980469,297.8810119628906,301.95025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38644.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781085014343262,1.0,0.0,0.0,3.774523496627808,3.774549007415772,9.506431410954974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.5576171875,0.0,1696.6279296875,1895.4371337890625,0.0,3198.8515625,0.9350067377090454,1.0,0.0,3.0,1.0,0.0
17840400,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8984629511833191,0.4929740726947784,0.4460311830043793,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.906749427318573,0.5072753429412842,0.4822637140750885,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.846595823764801,0.4120043814182281,0.2904683947563171,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8266767263412476,0.3815338909626007,0.3645268380641937,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6989587545394897,0.2264790534973144,1.0370866060256958,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0119934082031,297.2018127441406,284.89215087890625,1.0,0.6022884249687195,0.4415233433246612,0.4415233433246612,1.0,1.0,-3.1464626789093018,1.0417994260787964,2.104663133621216,0.3339680135250091,0.8976165056228638,0.8976165056228638,0.0,191.0695037841797,198.0,62557.7265625,0.0,2718.9482421875,1.0,279.1567077636719,283.1154479980469,297.8810119628906,301.95025634765625,293.1499938964844,293.1499938964844,279.45001220703125,38644.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781085014343262,1.0,0.0,0.0,3.774523496627808,3.774549007415772,9.506431410954974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.5576171875,0.0,1696.6279296875,1895.4371337890625,0.0,3198.8515625,0.9350067377090454,1.0,0.0,3.0,1.0,0.0
17840460,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.894132673740387,0.4922383725643158,0.4451016783714294,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9042274951934814,0.5096051692962646,0.48425954580307,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8435810208320618,0.4125097692012787,0.2906931340694427,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8240213990211487,0.3822875022888183,0.3651198148727417,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6960551738739014,0.226586565375328,1.037348985671997,285.0202331542969,284.95001220703125,299.6620178222656,294.866943359375,298.0189514160156,297.2046203613281,285.0191650390625,1.0,0.6042379140853882,0.4405826032161712,0.4405826032161712,1.0,1.0,-3.149034261703491,1.0404629707336426,2.1085712909698486,0.3321649730205536,1.0,1.0,0.0,193.8804473876953,201.0,61787.72265625,0.0,2739.212890625,1.0,279.44403076171875,283.25946044921875,297.8450012207031,301.7948913574219,293.1499938964844,293.1499938964844,279.1499938964844,33741.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870145857334137,1.0,0.0,0.0,3.871663093566896,3.8716888427734375,1.0002034969147644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4150390625,0.0,1776.12158203125,1895.4371337890625,0.0,3124.1787109375,0.9533604979515076,1.0,0.0,3.0,1.0,0.0
17840520,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.894132673740387,0.4922383725643158,0.4451016783714294,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9042274951934814,0.5096051692962646,0.48425954580307,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8435810208320618,0.4125097692012787,0.2906931340694427,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8240213990211487,0.3822875022888183,0.3651198148727417,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6960551738739014,0.226586565375328,1.037348985671997,285.0202331542969,284.95001220703125,299.6620178222656,294.866943359375,298.0189514160156,297.2046203613281,285.0191650390625,1.0,0.6042379140853882,0.4405826032161712,0.4405826032161712,1.0,1.0,-3.149034261703491,1.0404629707336426,2.1085712909698486,0.3321649730205536,1.0,1.0,0.0,193.8804473876953,201.0,61787.72265625,0.0,2739.212890625,1.0,279.44403076171875,283.25946044921875,297.8450012207031,301.7948913574219,293.1499938964844,293.1499938964844,279.1499938964844,33741.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870145857334137,1.0,0.0,0.0,3.871663093566896,3.8716888427734375,1.0002034969147644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4150390625,0.0,1776.12158203125,1895.4371337890625,0.0,3124.1787109375,0.9533604979515076,1.0,0.0,3.0,1.0,0.0
17840580,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8889321088790894,0.4901047348976135,0.4437107145786285,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9010323882102966,0.5110281705856323,0.4860115647315979,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.839920163154602,0.4121086299419403,0.2907262742519378,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8207438588142395,0.3823230564594269,0.3655199110507965,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6926301717758179,0.2262896448373794,1.0373573303222656,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,298.0206604003906,297.19976806640625,284.8912353515625,1.0,0.6061846017837524,0.4396418631076813,0.4396418631076813,1.0,1.0,-3.150009155273437,1.0385066270828247,2.1115024089813232,0.3302756547927856,0.8979302644729614,0.8979302644729614,0.0,197.1439666748047,204.0,62585.48828125,0.0,2758.714599609375,1.0,279.1568298339844,283.11212158203125,297.891845703125,301.9634094238281,293.1499938964844,293.1499938964844,279.45001220703125,38629.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779200315475464,1.0,0.0,0.0,3.7794065475463854,3.7794322967529297,9.531044611321704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3212890625,0.0,1702.3350830078125,1895.4371337890625,0.0,3197.085205078125,0.935983657836914,1.0,0.0,3.0,1.0,0.0
