time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8889321088790894,0.4901047348976135,0.4437107145786285,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9010323882102966,0.5110281705856323,0.4860115647315979,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.839920163154602,0.4121086299419403,0.2907262742519378,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8207438588142395,0.3823230564594269,0.3655199110507965,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6926301717758179,0.2262896448373794,1.0373573303222656,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,298.0206604003906,297.19976806640625,284.8912353515625,1.0,0.6061846017837524,0.4396418631076813,0.4396418631076813,1.0,1.0,-3.150009155273437,1.0385066270828247,2.1115024089813232,0.3302756547927856,0.8979302644729614,0.8979302644729614,0.0,197.1439666748047,204.0,62585.48828125,0.0,2758.714599609375,1.0,279.1568298339844,283.11212158203125,297.891845703125,301.9634094238281,293.1499938964844,293.1499938964844,279.45001220703125,38629.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779200315475464,1.0,0.0,0.0,3.7794065475463854,3.7794322967529297,9.531044611321704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3212890625,0.0,1702.3350830078125,1895.4371337890625,0.0,3197.085205078125,0.935983657836914,1.0,0.0,3.0,1.0,0.0
17840700,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8863475322723389,0.4895901679992676,0.4429698884487152,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8994383215904236,0.5120971202850342,0.486828088760376,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8380792140960693,0.4122310876846313,0.290683388710022,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8190743923187256,0.3825857639312744,0.3656438589096069,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6908710598945618,0.2262709438800811,1.0370385646820068,285.0216369628906,284.95001220703125,299.6927490234375,294.8742370605469,298.0234680175781,297.2001953125,285.0250549316406,1.0,0.6070765256881714,0.4391714930534363,0.4391714930534363,1.0,1.0,-3.149808168411255,1.0372782945632937,2.112529754638672,0.3290798664093017,0.9877293705940248,0.9877293705940248,0.0,198.7480316162109,204.0,61669.76171875,0.0,2766.94384765625,1.0,279.40478515625,283.2607421875,297.8426208496094,301.74676513671875,293.1499938964844,293.1499938964844,279.45001220703125,34554.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719356060028076,1.0,0.0,0.0,3.814612627029419,3.814638137817383,9.709440291771898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.880859375,0.0,1712.829833984375,1895.4371337890625,0.0,3140.966796875,0.9428485631942748,1.0,0.0,3.0,1.0,0.0
17840760,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8847902417182922,0.4893243014812469,0.4427344501018524,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8987716436386108,0.5133771300315857,0.4880237281322479,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8370731472969055,0.4125657677650451,0.2909102737903595,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8181770443916321,0.3830262720584869,0.3660565614700317,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6898635625839233,0.2263868451118469,1.037572979927063,285.0206604003906,284.95001220703125,299.7030639648437,294.8763122558594,298.0277709960937,297.2027587890625,285.01971435546875,1.0,0.6080979108810425,0.438711941242218,0.438711941242218,1.0,1.0,-3.1523711681365967,1.0371112823486328,2.115259885787964,0.3283440470695495,1.0,1.0,0.0,199.9553680419922,207.0,61797.96875,0.0,2778.6123046875,1.0,279.4439392089844,283.2577514648437,297.8544311523437,301.8053894042969,293.1499938964844,293.1499938964844,279.1499938964844,33776.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700010180473328,1.0,0.0,0.0,3.87372636795044,3.8737523555755615,1.0012699931394309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.6748046875,0.0,1778.951416015625,1895.4371337890625,0.0,3122.820068359375,0.95394766330719,1.0,0.0,3.0,1.0,0.0
17840820,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8798729777336121,0.4871817827224731,0.4413304924964905,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8958286046981812,0.5148182511329651,0.489793986082077,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8336522579193115,0.412147045135498,0.2909278869628906,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8150315284729004,0.3830374479293823,0.3664300441741943,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6866297125816345,0.2260845601558685,1.037553071975708,284.8895263671875,284.95001220703125,299.7237243652344,294.8799743652344,298.0297241210937,297.1982116699219,284.8913269042969,1.0,0.6100159883499146,0.4377928674221039,0.4377928674221039,1.0,1.0,-3.1532673835754395,1.0351721048355105,2.1180953979492188,0.326374351978302,0.8985554575920105,0.8985554575920105,0.0,203.20242309570312,210.0,62594.859375,0.0,2797.8984375,1.0,279.15679931640625,283.10986328125,297.8999328613281,301.9725646972656,293.1499938964844,293.1499938964844,279.45001220703125,38627.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777798414230347,1.0,0.0,0.0,3.7820966243743896,3.7821223735809326,9.5446171144431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.599609375,0.0,1705.5321044921875,1895.4371337890625,0.0,3195.770751953125,0.9365925192832948,1.0,0.0,3.0,1.0,0.0
17840880,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8798729777336121,0.4871817827224731,0.4413304924964905,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8958286046981812,0.5148182511329651,0.489793986082077,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8336522579193115,0.412147045135498,0.2909278869628906,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8150315284729004,0.3830374479293823,0.3664300441741943,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6866297125816345,0.2260845601558685,1.037553071975708,284.8895263671875,284.95001220703125,299.7237243652344,294.8799743652344,298.0297241210937,297.1982116699219,284.8913269042969,1.0,0.6100159883499146,0.4377928674221039,0.4377928674221039,1.0,1.0,-3.1532673835754395,1.0351721048355105,2.1180953979492188,0.326374351978302,0.8985554575920105,0.8985554575920105,0.0,203.20242309570312,210.0,62594.859375,0.0,2797.8984375,1.0,279.15679931640625,283.10986328125,297.8999328613281,301.9725646972656,293.1499938964844,293.1499938964844,279.45001220703125,38627.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777798414230347,1.0,0.0,0.0,3.7820966243743896,3.7821223735809326,9.5446171144431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.599609375,0.0,1705.5321044921875,1895.4371337890625,0.0,3195.770751953125,0.9365925192832948,1.0,0.0,3.0,1.0,0.0
17840940,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8759683966636658,0.4863917529582977,0.4403454661369324,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8937627673149109,0.5171960592269897,0.4918291568756103,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8309934139251709,0.4125958979129791,0.2911042273044586,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.812560498714447,0.3837267160415649,0.3669504821300506,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6840218901634216,0.2261777371168136,1.0377455949783323,285.02099609375,284.95001220703125,299.7445068359375,294.8828430175781,298.0370483398437,297.2015075683594,285.02001953125,1.0,0.6119068264961243,0.4368737936019897,0.4368737936019897,1.0,1.0,-3.1555895805358887,1.033780574798584,2.1218090057373047,0.3243592381477356,1.0,1.0,0.0,205.99940490722656,213.0,61795.99609375,0.0,2817.68701171875,1.0,279.4440612792969,283.2557373046875,297.8611755371094,301.8129577636719,293.1499938964844,293.1499938964844,279.1499938964844,33818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869878351688385,1.0,0.0,0.0,3.875890254974365,3.8759162425994873,1.002388898996287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8955078125,0.0,1781.968017578125,1895.4371337890625,0.0,3121.66943359375,0.9543644785881042,1.0,0.0,3.0,1.0,0.0
17841000,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8759683966636658,0.4863917529582977,0.4403454661369324,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8937627673149109,0.5171960592269897,0.4918291568756103,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8309934139251709,0.4125958979129791,0.2911042273044586,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.812560498714447,0.3837267160415649,0.3669504821300506,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6840218901634216,0.2261777371168136,1.0377455949783323,285.02099609375,284.95001220703125,299.7445068359375,294.8828430175781,298.0370483398437,297.2015075683594,285.02001953125,1.0,0.6119068264961243,0.4368737936019897,0.4368737936019897,1.0,1.0,-3.1555895805358887,1.033780574798584,2.1218090057373047,0.3243592381477356,1.0,1.0,0.0,205.99940490722656,213.0,61795.99609375,0.0,2817.68701171875,1.0,279.4440612792969,283.2557373046875,297.8611755371094,301.8129577636719,293.1499938964844,293.1499938964844,279.1499938964844,33818.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869878351688385,1.0,0.0,0.0,3.875890254974365,3.8759162425994873,1.002388898996287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8955078125,0.0,1781.968017578125,1895.4371337890625,0.0,3121.66943359375,0.9543644785881042,1.0,0.0,3.0,1.0,0.0
17841060,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.871326744556427,0.484246551990509,0.4389373064041137,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8910374641418457,0.5186599493026733,0.4936225712299347,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8277740478515625,0.4121689796447754,0.2911165058612823,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8094980716705322,0.3837241232395172,0.3673116564750671,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6809692978858948,0.2258715033531189,1.0377095937728882,284.8894958496094,284.95001220703125,299.765380859375,294.88494873046875,298.0391845703125,297.1972351074219,284.89129638671875,1.0,0.6138078570365906,0.4359533488750458,0.4359533488750458,1.0,1.0,-3.156468152999878,1.0318214893341064,2.1246466636657715,0.3223086893558502,0.8991119861602783,0.8991119861602783,0.0,209.2374725341797,216.0,62595.6484375,0.0,2836.918701171875,1.0,279.15679931640625,283.107421875,297.9051513671875,301.9783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38623.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777028918266296,1.0,0.0,0.0,3.784456968307495,3.784482955932617,9.556534905641456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6943359375,0.0,1708.31689453125,1895.4371337890625,0.0,3195.049560546875,0.9371193051338196,1.0,0.0,3.0,1.0,0.0
17841120,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.871326744556427,0.484246551990509,0.4389373064041137,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8910374641418457,0.5186599493026733,0.4936225712299347,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8277740478515625,0.4121689796447754,0.2911165058612823,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8094980716705322,0.3837241232395172,0.3673116564750671,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6809692978858948,0.2258715033531189,1.0377095937728882,284.8894958496094,284.95001220703125,299.765380859375,294.88494873046875,298.0391845703125,297.1972351074219,284.89129638671875,1.0,0.6138078570365906,0.4359533488750458,0.4359533488750458,1.0,1.0,-3.156468152999878,1.0318214893341064,2.1246466636657715,0.3223086893558502,0.8991119861602783,0.8991119861602783,0.0,209.2374725341797,216.0,62595.6484375,0.0,2836.918701171875,1.0,279.15679931640625,283.107421875,297.9051513671875,301.9783935546875,293.1499938964844,293.1499938964844,278.8500061035156,38623.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777028918266296,1.0,0.0,0.0,3.784456968307495,3.784482955932617,9.556534905641456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.6943359375,0.0,1708.31689453125,1895.4371337890625,0.0,3195.049560546875,0.9371193051338196,1.0,0.0,3.0,1.0,0.0
17841180,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8660348057746887,0.4821144044399261,0.4370288848876953,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8876509070396423,0.5200430750846863,0.4949682950973511,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.823927104473114,0.4116183817386627,0.2907798290252685,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8057153820991516,0.3835829794406891,0.367264837026596,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6772876977920532,0.2254091650247573,1.036213517189026,284.8861694335937,284.95001220703125,299.7863464355469,294.88623046875,298.040771484375,297.1923217773437,284.8873291015625,1.0,0.6153889298439026,0.4350329339504242,0.4350329339504242,1.0,1.0,-3.1535301208496094,1.0284405946731567,2.125089406967163,0.319543719291687,0.8315611481666565,0.8315611481666565,0.0,212.7339782714844,219.0,62506.53125,0.0,2849.76220703125,1.0,278.8583068847656,283.0832214355469,297.8907775878906,301.9716491699219,293.1499938964844,293.1499938964844,279.1499938964844,41009.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811404705047607,1.0,0.0,0.0,3.534637689590454,3.534661293029785,8.336486985172087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.787109375,0.0,1444.8660888671875,1895.4371337890625,0.0,3227.267822265625,0.8842319250106812,1.0,0.0,3.0,1.0,0.0
17841240,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8660348057746887,0.4821144044399261,0.4370288848876953,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8876509070396423,0.5200430750846863,0.4949682950973511,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.823927104473114,0.4116183817386627,0.2907798290252685,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8057153820991516,0.3835829794406891,0.367264837026596,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6772876977920532,0.2254091650247573,1.036213517189026,284.8861694335937,284.95001220703125,299.7863464355469,294.88623046875,298.040771484375,297.1923217773437,284.8873291015625,1.0,0.6153889298439026,0.4350329339504242,0.4350329339504242,1.0,1.0,-3.1535301208496094,1.0284405946731567,2.125089406967163,0.319543719291687,0.8315611481666565,0.8315611481666565,0.0,212.7339782714844,219.0,62506.53125,0.0,2849.76220703125,1.0,278.8583068847656,283.0832214355469,297.8907775878906,301.9716491699219,293.1499938964844,293.1499938964844,279.1499938964844,41009.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811404705047607,1.0,0.0,0.0,3.534637689590454,3.534661293029785,8.336486985172087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.787109375,0.0,1444.8660888671875,1895.4371337890625,0.0,3227.267822265625,0.8842319250106812,1.0,0.0,3.0,1.0,0.0
17841300,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8642868399620056,0.4818081557750702,0.4365187585353851,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8867732882499695,0.5212982296943665,0.4959655404090881,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.822717010974884,0.4118754267692566,0.2908330857753753,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8045207858085632,0.3839390277862549,0.3674710094928741,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6760771870613098,0.2254451364278793,1.0360575914382937,285.010009765625,284.95001220703125,299.7969055175781,294.8865661621094,298.0448608398437,297.194580078125,285.01129150390625,1.0,0.6162384152412415,0.434572696685791,0.434572696685791,1.0,1.0,-3.154233455657959,1.0275650024414062,2.1266684532165527,0.3184225261211395,0.9135299921035768,0.9135299921035768,0.0,214.0656280517578,219.0,61716.55859375,0.0,2858.378662109375,1.0,279.0987548828125,283.22027587890625,297.84063720703125,301.7496337890625,293.1499938964844,293.1499938964844,279.1499938964844,35014.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737245202064514,1.0,0.0,0.0,3.574582099914551,3.574605226516724,8.525971111339459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.412109375,0.0,1443.6455078125,1895.4371337890625,0.0,3157.7451171875,0.8898337483406067,1.0,0.0,3.0,1.0,0.0
17841360,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.863187313079834,0.4815676510334015,0.4363775849342346,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.886508584022522,0.5226514339447021,0.497276097536087,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.82206130027771,0.4122374057769775,0.291111022233963,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8038967847824097,0.3843941390514374,0.3679280877113342,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6753904223442078,0.2255754321813583,1.036718726158142,284.997314453125,284.95001220703125,299.8074645996094,294.8866882324219,298.0498352050781,297.1979675292969,284.99639892578125,1.0,0.6172351837158203,0.4341570734977722,0.4341570734977722,1.0,1.0,-3.157316207885742,1.027674913406372,2.12964129447937,0.3178107738494873,0.9232938885688782,0.9232938885688782,0.0,215.13592529296875,222.0,61854.453125,0.0,2870.462158203125,1.0,279.1421203613281,283.208984375,297.8550109863281,301.80914306640625,293.1499938964844,293.1499938964844,278.8500061035156,33968.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710415959358215,1.0,0.0,0.0,3.635850667953491,3.635874032974243,8.820746870696894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.677734375,0.0,1502.3404541015625,1895.4371337890625,0.0,3132.581298828125,0.9005125164985657,1.0,0.0,3.0,1.0,0.0
17841420,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8592547178268433,0.4796950817108154,0.4351172745227813,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8843871355056763,0.5243674516677856,0.499232679605484,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.819336473941803,0.4120055735111236,0.2912062108516693,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8012228012084961,0.3845428228378296,0.3683711886405945,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6728433966636658,0.2253770679235458,1.0369549989700315,284.91455078125,284.95001220703125,299.82867431640625,294.88623046875,298.05377197265625,297.196044921875,284.9156188964844,1.0,0.6191440224647522,0.4333258271217346,0.4333258271217346,1.0,1.0,-3.159092426300049,1.026254415512085,2.132838010787964,0.3160844147205353,0.8463649153709412,0.8463649153709412,0.0,218.19790649414065,225.0,62361.60546875,0.0,2890.6171875,1.0,278.85797119140625,283.1078491210937,297.899658203125,301.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774747848510742,1.0,0.0,0.0,3.506833076477051,3.506856203079224,8.205848871511989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1474609375,0.0,1399.1785888671875,1895.4371337890625,0.0,3192.9111328125,0.8760356307029724,1.0,0.0,3.0,1.0,0.0
17841480,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8592547178268433,0.4796950817108154,0.4351172745227813,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8843871355056763,0.5243674516677856,0.499232679605484,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.819336473941803,0.4120055735111236,0.2912062108516693,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8012228012084961,0.3845428228378296,0.3683711886405945,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6728433966636658,0.2253770679235458,1.0369549989700315,284.91455078125,284.95001220703125,299.82867431640625,294.88623046875,298.05377197265625,297.196044921875,284.9156188964844,1.0,0.6191440224647522,0.4333258271217346,0.4333258271217346,1.0,1.0,-3.159092426300049,1.026254415512085,2.132838010787964,0.3160844147205353,0.8463649153709412,0.8463649153709412,0.0,218.19790649414065,225.0,62361.60546875,0.0,2890.6171875,1.0,278.85797119140625,283.1078491210937,297.899658203125,301.95867919921875,293.1499938964844,293.1499938964844,279.1499938964844,38717.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774747848510742,1.0,0.0,0.0,3.506833076477051,3.506856203079224,8.205848871511989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1474609375,0.0,1399.1785888671875,1895.4371337890625,0.0,3192.9111328125,0.8760356307029724,1.0,0.0,3.0,1.0,0.0
17841540,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8560989499092102,0.4788923859596252,0.434260219335556,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8829463124275208,0.5268607139587402,0.5014733076095581,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8171831369400024,0.4124767482280731,0.2914694249629974,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7991388440132141,0.3852477371692657,0.3689819276332855,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6707918643951416,0.2255119830369949,1.037546992301941,285.0037536621094,284.95001220703125,299.8500061035156,294.8848876953125,298.0620422363281,297.20037841796875,285.0027160644531,1.0,0.6210978627204895,0.432494580745697,0.432494580745697,1.0,1.0,-3.1625118255615234,1.0254497528076172,2.1370620727539062,0.3144453763961792,0.933590292930603,0.933590292930603,0.0,220.9123687744141,228.0,61860.5859375,0.0,2912.325439453125,1.0,279.1413879394531,283.2117004394531,297.864990234375,301.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33275.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699970245361328,1.0,0.0,0.0,3.633556365966797,3.633579730987549,8.809618066152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1533203125,0.0,1494.655029296875,1895.4371337890625,0.0,3122.78271484375,0.8996382355690002,1.0,0.0,3.0,1.0,0.0
17841600,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8560989499092102,0.4788923859596252,0.434260219335556,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8829463124275208,0.5268607139587402,0.5014733076095581,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8171831369400024,0.4124767482280731,0.2914694249629974,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7991388440132141,0.3852477371692657,0.3689819276332855,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6707918643951416,0.2255119830369949,1.037546992301941,285.0037536621094,284.95001220703125,299.8500061035156,294.8848876953125,298.0620422363281,297.20037841796875,285.0027160644531,1.0,0.6210978627204895,0.432494580745697,0.432494580745697,1.0,1.0,-3.1625118255615234,1.0254497528076172,2.1370620727539062,0.3144453763961792,0.933590292930603,0.933590292930603,0.0,220.9123687744141,228.0,61860.5859375,0.0,2912.325439453125,1.0,279.1413879394531,283.2117004394531,297.864990234375,301.8198547363281,293.1499938964844,293.1499938964844,278.8500061035156,33275.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699970245361328,1.0,0.0,0.0,3.633556365966797,3.633579730987549,8.809618066152325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1533203125,0.0,1494.655029296875,1895.4371337890625,0.0,3122.78271484375,0.8996382355690002,1.0,0.0,3.0,1.0,0.0
17841660,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8487172722816467,0.4748473465442657,0.431506335735321,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8770751953125,0.5263345837593079,0.5018572807312012,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8108826875686646,0.4099963307380676,0.2903859913349151,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7927010655403137,0.3830860257148742,0.3678053021430969,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6643257141113281,0.2229077070951461,1.02990984916687,284.90093994140625,284.95001220703125,299.8727722167969,294.88140869140625,298.05047607421875,297.1761474609375,284.9019775390625,1.0,0.6220806241035461,0.4315941333770752,0.4315941333770752,1.0,1.0,-3.1477904319763184,1.0177006721496582,2.13008975982666,0.3103494942188263,0.8397548794746399,0.8397548794746399,0.0,226.1659240722656,216.0,62051.875,0.0,2910.23779296875,1.0,278.8579406738281,283.0974426269531,297.8987731933594,301.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,39172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773030042648315,1.0,0.0,0.0,3.4974637031555176,3.4974868297576904,8.162058975358377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.40234375,0.0,1392.741455078125,1895.4371337890625,0.0,3191.300537109375,0.8741885423660278,1.0,0.0,3.0,1.0,0.0
17841720,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8487172722816467,0.4748473465442657,0.431506335735321,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8770751953125,0.5263345837593079,0.5018572807312012,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8108826875686646,0.4099963307380676,0.2903859913349151,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7927010655403137,0.3830860257148742,0.3678053021430969,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6643257141113281,0.2229077070951461,1.02990984916687,284.90093994140625,284.95001220703125,299.8727722167969,294.88140869140625,298.05047607421875,297.1761474609375,284.9019775390625,1.0,0.6220806241035461,0.4315941333770752,0.4315941333770752,1.0,1.0,-3.1477904319763184,1.0177006721496582,2.13008975982666,0.3103494942188263,0.8397548794746399,0.8397548794746399,0.0,226.1659240722656,216.0,62051.875,0.0,2910.23779296875,1.0,278.8579406738281,283.0974426269531,297.8987731933594,301.9493408203125,293.1499938964844,293.1499938964844,279.1499938964844,39172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773030042648315,1.0,0.0,0.0,3.4974637031555176,3.4974868297576904,8.162058975358377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.40234375,0.0,1392.741455078125,1895.4371337890625,0.0,3191.300537109375,0.8741885423660278,1.0,0.0,3.0,1.0,0.0
17841780,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8497902154922485,0.473050057888031,0.4293602108955383,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8801575303077698,0.5276291966438293,0.502565860748291,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8124711513519287,0.4093261361122131,0.2895447313785553,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7943723797798157,0.3824906647205353,0.366784393787384,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6645697355270386,0.2215345501899719,1.0218511819839478,284.9851379394531,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1703796386719,284.9841613769531,1.0,0.6183140277862549,0.430693656206131,0.430693656206131,1.0,1.0,-3.1341233253479004,1.0103784799575806,2.1237447261810303,0.305972009897232,0.9127357602119446,0.9127357602119446,0.0,223.00909423828125,204.0,61149.8828125,0.0,2865.34326171875,1.0,279.1412048339844,283.2027587890625,297.8506164550781,301.77032470703125,293.1499938964844,293.1499938964844,278.8500061035156,34001.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688678741455078,1.0,0.0,0.0,3.598966121673584,3.598989486694336,8.642688271720544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8251953125,0.0,1462.3818359375,1895.4371337890625,0.0,3112.190673828125,0.8923268914222717,1.0,0.0,3.0,1.0,0.0
17841840,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8497902154922485,0.473050057888031,0.4293602108955383,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8801575303077698,0.5276291966438293,0.502565860748291,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8124711513519287,0.4093261361122131,0.2895447313785553,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7943723797798157,0.3824906647205353,0.366784393787384,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6645697355270386,0.2215345501899719,1.0218511819839478,284.9851379394531,284.95001220703125,299.89813232421875,294.8747253417969,298.05230712890625,297.1703796386719,284.9841613769531,1.0,0.6183140277862549,0.430693656206131,0.430693656206131,1.0,1.0,-3.1341233253479004,1.0103784799575806,2.1237447261810303,0.305972009897232,0.9127357602119446,0.9127357602119446,0.0,223.00909423828125,204.0,61149.8828125,0.0,2865.34326171875,1.0,279.1412048339844,283.2027587890625,297.8506164550781,301.77032470703125,293.1499938964844,293.1499938964844,278.8500061035156,34001.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688678741455078,1.0,0.0,0.0,3.598966121673584,3.598989486694336,8.642688271720544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8251953125,0.0,1462.3818359375,1895.4371337890625,0.0,3112.190673828125,0.8923268914222717,1.0,0.0,3.0,1.0,0.0
17841900,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8523394465446472,0.4718278050422668,0.4283871352672577,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8839260339736938,0.5281166434288025,0.5030617117881775,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8152217268943787,0.4088755249977112,0.2892478704452514,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.797269344329834,0.3821453154087066,0.3664400279521942,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6665319800376892,0.2209367156028747,1.0187296867370603,284.8650207519531,284.95001220703125,299.9117736816406,294.8702392578125,298.0533142089844,297.1672058105469,284.8646240234375,1.0,0.6156756281852722,0.43024343252182,0.43024343252182,1.0,1.0,-3.1290290355682373,1.0073573589324951,2.121671676635742,0.3041442334651947,0.8244075775146484,0.8244075775146484,0.0,219.5203857421875,204.0,61683.94140625,0.0,2836.35107421875,1.0,278.8996887207031,283.0711669921875,297.8957214355469,301.9647827148437,293.1499938964844,293.1499938964844,278.8500061035156,39151.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741409778594971,1.0,0.0,0.0,3.534923553466797,3.534947156906128,8.337836447935842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.5380859375,0.0,1431.70654296875,1895.4371337890625,0.0,3161.6513671875,0.8793532848358154,1.0,0.0,3.0,1.0,0.0
17841960,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8552150130271912,0.4706364572048187,0.4270938038825989,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8881416916847229,0.5286303758621216,0.5033233165740967,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8182778358459473,0.4084401130676269,0.288790225982666,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8005592823028564,0.381821870803833,0.3659337162971496,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6688733100891113,0.2203836590051651,1.0153294801712036,284.9061279296875,284.95001220703125,299.92596435546875,294.8650207519531,298.0550842285156,297.1642761230469,284.90704345703125,1.0,0.6125971674919128,0.4300054609775543,0.4300054609775543,1.0,1.0,-3.1225411891937256,1.004320502281189,2.118220567703247,0.3025665283203125,0.8305845260620117,0.8305845260620117,0.0,215.5421142578125,192.0,61278.37890625,0.0,2802.03173828125,1.0,278.858642578125,283.1103515625,297.87677001953125,301.8766784667969,293.1499938964844,293.1499938964844,279.1499938964844,39252.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748555183410645,1.0,0.0,0.0,3.4444501399993896,3.4444727897644043,7.916497679616441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.5771484375,0.0,1339.244384765625,1895.4371337890625,0.0,3168.351806640625,0.8627253770828247,1.0,0.0,3.0,1.0,0.0
17842020,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8647767305374146,0.4695704281330108,0.4255043566226959,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9004592299461365,0.5307193994522095,0.50464928150177,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8275740146636963,0.4085704088211059,0.2884199917316437,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8104742169380188,0.382020890712738,0.365528255701065,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6766494512557983,0.2199212163686752,1.0106085538864136,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.066162109375,297.1683044433594,284.9882507324219,1.0,0.6059732437133789,0.4295295178890228,0.4295295178890228,1.0,1.0,-3.115607500076294,1.0005658864974976,2.115041494369507,0.3002699613571167,0.905516803264618,0.905516803264618,0.0,205.3733673095703,180.0,60560.765625,0.0,2734.059326171875,1.0,279.14080810546875,283.211181640625,297.82867431640625,301.7087707519531,293.1499938964844,293.1499938964844,278.8500061035156,33788.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665159344673157,1.0,0.0,0.0,3.5565526485443115,3.5565755367279053,8.44018188672635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.6943359375,0.0,1415.545654296875,1895.4371337890625,0.0,3090.12646484375,0.8826845288276672,1.0,0.0,3.0,1.0,0.0
17842080,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8647767305374146,0.4695704281330108,0.4255043566226959,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9004592299461365,0.5307193994522095,0.50464928150177,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8275740146636963,0.4085704088211059,0.2884199917316437,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8104742169380188,0.382020890712738,0.365528255701065,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6766494512557983,0.2199212163686752,1.0106085538864136,284.9891052246094,284.95001220703125,299.9560546875,294.8525085449219,298.066162109375,297.1683044433594,284.9882507324219,1.0,0.6059732437133789,0.4295295178890228,0.4295295178890228,1.0,1.0,-3.115607500076294,1.0005658864974976,2.115041494369507,0.3002699613571167,0.905516803264618,0.905516803264618,0.0,205.3733673095703,180.0,60560.765625,0.0,2734.059326171875,1.0,279.14080810546875,283.211181640625,297.82867431640625,301.7087707519531,293.1499938964844,293.1499938964844,278.8500061035156,33788.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665159344673157,1.0,0.0,0.0,3.5565526485443115,3.5565755367279053,8.44018188672635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.6943359375,0.0,1415.545654296875,1895.4371337890625,0.0,3090.12646484375,0.8826845288276672,1.0,0.0,3.0,1.0,0.0
17842140,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8759056329727173,0.4675212502479553,0.4234857857227325,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9152096509933472,0.5321357846260071,0.5057231187820435,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.83822101354599,0.4080859124660492,0.287892997264862,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8212338089942932,0.3817582726478576,0.3649920225143432,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6859559416770935,0.2193013727664947,1.006168246269226,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.0740661621094,297.1668395996094,284.91046142578125,1.0,0.5988448262214661,0.4290536046028137,0.4290536046028137,1.0,1.0,-3.1078600883483887,0.9965010285377502,2.111359119415283,0.2979918718338012,0.8272521495819092,0.8272521495819092,0.0,194.6398468017578,168.0,60812.53125,0.0,2661.777099609375,1.0,278.8592224121094,283.1160583496094,297.8519592285156,301.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,38807.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.415303468704224,3.415325880050659,7.783087312418502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.65234375,0.0,1307.0548095703125,1895.4371337890625,0.0,3152.714599609375,0.855832040309906,1.0,0.0,3.0,1.0,0.0
17842200,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8759056329727173,0.4675212502479553,0.4234857857227325,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9152096509933472,0.5321357846260071,0.5057231187820435,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.83822101354599,0.4080859124660492,0.287892997264862,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8212338089942932,0.3817582726478576,0.3649920225143432,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6859559416770935,0.2193013727664947,1.006168246269226,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.0740661621094,297.1668395996094,284.91046142578125,1.0,0.5988448262214661,0.4290536046028137,0.4290536046028137,1.0,1.0,-3.1078600883483887,0.9965010285377502,2.111359119415283,0.2979918718338012,0.8272521495819092,0.8272521495819092,0.0,194.6398468017578,168.0,60812.53125,0.0,2661.777099609375,1.0,278.8592224121094,283.1160583496094,297.8519592285156,301.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,38807.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731880784034729,1.0,0.0,0.0,3.415303468704224,3.415325880050659,7.783087312418502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.65234375,0.0,1307.0548095703125,1895.4371337890625,0.0,3152.714599609375,0.855832040309906,1.0,0.0,3.0,1.0,0.0
17842260,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8905643820762634,0.4666270315647125,0.4220277070999145,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9349573850631714,0.5344441533088684,0.5072321891784668,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8520160913467407,0.4084200263023376,0.2876466512680053,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8344846963882446,0.3821569979190826,0.3647526204586029,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6979438066482544,0.2191397845745086,1.002716898918152,284.9897155761719,284.95001220703125,300.0223388671875,294.8197326660156,298.0876770019531,297.1729431152344,284.9888610839844,1.0,0.5915164351463318,0.4284998774528503,0.4284998774528503,1.0,1.0,-3.1031808853149414,0.9933997988700868,2.109781265258789,0.2958122491836548,0.900872766971588,0.900872766971588,0.0,182.9156494140625,156.0,60140.265625,0.0,2590.552490234375,1.0,279.1405334472656,283.21307373046875,297.7987976074219,301.65301513671875,293.1499938964844,293.1499938964844,279.45001220703125,33657.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654823303222656,1.0,0.0,0.0,3.530120611190796,3.5301430225372314,8.315193440466828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.75,0.0,1386.89111328125,1895.4371337890625,0.0,3080.429931640625,0.8766408562660217,1.0,0.0,3.0,1.0,0.0
17842320,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8905643820762634,0.4666270315647125,0.4220277070999145,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9349573850631714,0.5344441533088684,0.5072321891784668,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8520160913467407,0.4084200263023376,0.2876466512680053,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8344846963882446,0.3821569979190826,0.3647526204586029,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.6979438066482544,0.2191397845745086,1.002716898918152,284.9897155761719,284.95001220703125,300.0223388671875,294.8197326660156,298.0876770019531,297.1729431152344,284.9888610839844,1.0,0.5915164351463318,0.4284998774528503,0.4284998774528503,1.0,1.0,-3.1031808853149414,0.9933997988700868,2.109781265258789,0.2958122491836548,0.900872766971588,0.900872766971588,0.0,182.9156494140625,156.0,60140.265625,0.0,2590.552490234375,1.0,279.1405334472656,283.21307373046875,297.7987976074219,301.65301513671875,293.1499938964844,293.1499938964844,279.45001220703125,33657.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654823303222656,1.0,0.0,0.0,3.530120611190796,3.5301430225372314,8.315193440466828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.75,0.0,1386.89111328125,1895.4371337890625,0.0,3080.429931640625,0.8766408562660217,1.0,0.0,3.0,1.0,0.0
17842380,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9089362025260924,0.4659995436668396,0.4209742844104767,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9578908681869508,0.5370431542396545,0.5091394782066345,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8694493770599365,0.4090570211410522,0.2876960039138794,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8509172201156616,0.3828208148479461,0.3648513555526733,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7125403881072998,0.2192352414131164,1.000641703605652,285.0453186035156,284.95001220703125,300.05816650390625,294.7998352050781,298.1033630371094,297.1811218261719,285.04168701171875,1.0,0.5843020081520081,0.4279461801052093,0.4279461801052093,1.0,1.0,-3.101888418197632,0.991545021533966,2.1103434562683105,0.2941433489322662,1.0,1.0,0.0,170.75552368164062,144.0,59754.71875,0.0,2523.7080078125,1.0,279.4423522949219,283.2843933105469,297.78765869140625,301.6034240722656,293.1499938964844,293.1499938964844,279.1499938964844,31189.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860657274723053,1.0,0.0,0.0,3.7223927974700928,3.722416639328003,9.245654837286564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.47265625,0.0,1578.5059814453125,1895.4371337890625,0.0,3035.169677734375,0.9178645610809326,1.0,0.0,3.0,1.0,0.0
17842440,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9089362025260924,0.4659995436668396,0.4209742844104767,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9578908681869508,0.5370431542396545,0.5091394782066345,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8694493770599365,0.4090570211410522,0.2876960039138794,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8509172201156616,0.3828208148479461,0.3648513555526733,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7125403881072998,0.2192352414131164,1.000641703605652,285.0453186035156,284.95001220703125,300.05816650390625,294.7998352050781,298.1033630371094,297.1811218261719,285.04168701171875,1.0,0.5843020081520081,0.4279461801052093,0.4279461801052093,1.0,1.0,-3.101888418197632,0.991545021533966,2.1103434562683105,0.2941433489322662,1.0,1.0,0.0,170.75552368164062,144.0,59754.71875,0.0,2523.7080078125,1.0,279.4423522949219,283.2843933105469,297.78765869140625,301.6034240722656,293.1499938964844,293.1499938964844,279.1499938964844,31189.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860657274723053,1.0,0.0,0.0,3.7223927974700928,3.722416639328003,9.245654837286564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.47265625,0.0,1578.5059814453125,1895.4371337890625,0.0,3035.169677734375,0.9178645610809326,1.0,0.0,3.0,1.0,0.0
