time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9194199442863464,0.4649714529514313,0.420205295085907,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9689643979072572,0.537804365158081,0.5099210739135742,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8788621425628662,0.4088912606239319,0.2876132130622864,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8598431944847107,0.3827624320983886,0.364789605140686,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7197248339653015,0.2190691828727722,0.9994393587112428,284.8830871582031,284.95001220703125,300.07666015625,294.7890930175781,298.1081237792969,297.1805725097656,284.8769226074219,1.0,0.5806589722633362,0.4276693165302276,0.4276693165302276,1.0,1.0,-3.1002912521362305,0.9902595281600952,2.110031843185425,0.2932469844818115,0.9001642465591431,0.9001642465591431,0.0,164.90585327148438,144.0,60799.078125,0.0,2489.7099609375,1.0,279.1961975097656,283.1041564941406,297.83612060546875,301.8348693847656,293.1499938964844,293.1499938964844,279.1499938964844,35287.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686375617980957,1.0,0.0,0.0,3.7296338081359854,3.729658365249634,9.281660595661378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.060546875,0.0,1618.1375732421875,1895.4371337890625,0.0,3110.029541015625,0.9205657839775084,1.0,0.0,3.0,1.0,0.0
17842560,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9294462203979492,0.4636855125427246,0.4188914000988006,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.97867089509964,0.5383268594741821,0.5102472305297852,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8878002166748047,0.4084868133068084,0.2872164249420166,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8684256076812744,0.3824926614761352,0.364378809928894,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7262242436408997,0.2187482863664627,0.99723082780838,284.8830871582031,284.95001220703125,300.09552001953125,294.77783203125,298.1111755371094,297.17755126953125,284.88494873046875,1.0,0.5768164992332458,0.4273652732372284,0.4273652732372284,1.0,1.0,-3.0954811573028564,0.9877257347106934,2.107755422592163,0.2917719185352325,0.8754522800445557,0.8754522800445557,0.0,159.47030639648438,132.0,60458.48046875,0.0,2451.8671875,1.0,279.1571350097656,283.1106872558594,297.8128662109375,301.7616882324219,293.1499938964844,293.1499938964844,279.45001220703125,38147.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718429803848267,1.0,0.0,0.0,3.6528027057647705,3.652827262878418,8.903191996978421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.62109375,0.0,1552.3673095703125,1895.4371337890625,0.0,3140.09814453125,0.9072759747505188,1.0,0.0,3.0,1.0,0.0
17842620,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9550330638885498,0.4627717435359955,0.4172532260417938,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5406366586685181,0.511174201965332,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9112358689308168,0.4088384211063385,0.2868991196155548,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8907737135887146,0.3828593790531158,0.3640285432338714,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7426966428756714,0.2186439037322998,0.9938904643058776,284.9942932128906,284.95001220703125,300.13427734375,294.7539367675781,298.1251525878906,297.182373046875,284.99249267578125,1.0,0.5691049695014954,0.4267571866512298,0.4267571866512298,1.0,1.0,-3.089667558670044,0.984068751335144,2.1055986881256104,0.2892418205738067,0.965289294719696,0.965289294719696,0.0,147.71951293945312,135.0,59610.0,0.0,2379.0859375,1.0,279.4432067871094,283.2361145019531,297.7386169433594,301.5632629394531,293.1499938964844,293.1499938964844,279.1499938964844,33493.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651277422904968,1.0,0.0,0.0,3.7584617137908936,3.758486270904541,9.425697840015346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.12109375,0.0,1637.909912109375,1895.4371337890625,0.0,3077.103759765625,0.927646815776825,1.0,0.0,3.0,1.0,0.0
17842680,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9550330638885498,0.4627717435359955,0.4172532260417938,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5406366586685181,0.511174201965332,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9112358689308168,0.4088384211063385,0.2868991196155548,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8907737135887146,0.3828593790531158,0.3640285432338714,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7426966428756714,0.2186439037322998,0.9938904643058776,284.9942932128906,284.95001220703125,300.13427734375,294.7539367675781,298.1251525878906,297.182373046875,284.99249267578125,1.0,0.5691049695014954,0.4267571866512298,0.4267571866512298,1.0,1.0,-3.089667558670044,0.984068751335144,2.1055986881256104,0.2892418205738067,0.965289294719696,0.965289294719696,0.0,147.71951293945312,135.0,59610.0,0.0,2379.0859375,1.0,279.4432067871094,283.2361145019531,297.7386169433594,301.5632629394531,293.1499938964844,293.1499938964844,279.1499938964844,33493.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651277422904968,1.0,0.0,0.0,3.7584617137908936,3.758486270904541,9.425697840015346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.12109375,0.0,1637.909912109375,1895.4371337890625,0.0,3077.103759765625,0.927646815776825,1.0,0.0,3.0,1.0,0.0
17842740,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9614098072052002,0.4607519805431366,0.415633887052536,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.543383002281189,0.5012903213500977,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9189305305480956,0.4084670543670654,0.2867207825183868,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.897634744644165,0.3826253712177276,0.3638798594474792,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7475779056549072,0.2181929349899292,0.9918831586837769,284.88385009765625,284.95001220703125,300.1742248535156,294.72833251953125,298.1378173828125,297.1856384277344,284.8861694335937,1.0,0.5649387240409851,0.4261491000652313,0.4261491000652313,1.0,1.0,-3.0732076168060303,0.976477026939392,2.096730709075928,0.2852146029472351,0.8550163507461548,0.8550163507461548,0.0,143.9201202392578,138.0,59781.98828125,0.0,2328.541259765625,1.0,279.15704345703125,283.115966796875,297.7480773925781,301.65771484375,293.1499938964844,293.1499938964844,279.45001220703125,39755.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729457855224609,1.0,0.0,0.0,3.606572389602661,3.6065967082977295,8.679257916810457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.978515625,0.0,1513.150634765625,1895.4371337890625,0.0,3150.441650390625,0.8987588286399841,1.0,0.0,3.0,1.0,0.0
17842800,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9614098072052002,0.4607519805431366,0.415633887052536,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.543383002281189,0.5012903213500977,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9189305305480956,0.4084670543670654,0.2867207825183868,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.897634744644165,0.3826253712177276,0.3638798594474792,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7475779056549072,0.2181929349899292,0.9918831586837769,284.88385009765625,284.95001220703125,300.1742248535156,294.72833251953125,298.1378173828125,297.1856384277344,284.8861694335937,1.0,0.5649387240409851,0.4261491000652313,0.4261491000652313,1.0,1.0,-3.0732076168060303,0.976477026939392,2.096730709075928,0.2852146029472351,0.8550163507461548,0.8550163507461548,0.0,143.9201202392578,138.0,59781.98828125,0.0,2328.541259765625,1.0,279.15704345703125,283.115966796875,297.7480773925781,301.65771484375,293.1499938964844,293.1499938964844,279.45001220703125,39755.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729457855224609,1.0,0.0,0.0,3.606572389602661,3.6065967082977295,8.679257916810457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.978515625,0.0,1513.150634765625,1895.4371337890625,0.0,3150.441650390625,0.8987588286399841,1.0,0.0,3.0,1.0,0.0
17842860,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.96408349275589,0.4600670635700226,0.4146560132503509,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5479174256324768,0.4960773885250091,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9228713512420654,0.4090505242347717,0.2868917286396026,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.901047706604004,0.3831343054771423,0.3640942871570587,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7498461604118347,0.2181847542524337,0.99093097448349,284.9939270019531,284.95001220703125,300.2151794433594,294.7012023925781,298.159912109375,297.200927734375,284.99298095703125,1.0,0.5629392862319946,0.4257630705833435,0.4257630705833435,1.0,1.0,-3.065039873123169,0.9725050330162048,2.09253478050232,0.2827193737030029,0.9443086981773376,0.9443086981773376,0.0,142.18289184570312,141.0,58900.69140625,0.0,2304.521240234375,1.0,279.4420471191406,283.2406616210937,297.6773681640625,301.4560241699219,293.1499938964844,293.1499938964844,279.1499938964844,33899.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643462657928467,1.0,0.0,0.0,3.706854104995728,3.706878185272217,9.168625751954096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.9365234375,0.0,1581.38818359375,1895.4371337890625,0.0,3069.772705078125,0.9165677428245544,1.0,0.0,3.0,1.0,0.0
17842920,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.96408349275589,0.4600670635700226,0.4146560132503509,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5479174256324768,0.4960773885250091,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9228713512420654,0.4090505242347717,0.2868917286396026,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.901047706604004,0.3831343054771423,0.3640942871570587,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7498461604118347,0.2181847542524337,0.99093097448349,284.9939270019531,284.95001220703125,300.2151794433594,294.7012023925781,298.159912109375,297.200927734375,284.99298095703125,1.0,0.5629392862319946,0.4257630705833435,0.4257630705833435,1.0,1.0,-3.065039873123169,0.9725050330162048,2.09253478050232,0.2827193737030029,0.9443086981773376,0.9443086981773376,0.0,142.18289184570312,141.0,58900.69140625,0.0,2304.521240234375,1.0,279.4420471191406,283.2406616210937,297.6773681640625,301.4560241699219,293.1499938964844,293.1499938964844,279.1499938964844,33899.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643462657928467,1.0,0.0,0.0,3.706854104995728,3.706878185272217,9.168625751954096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.9365234375,0.0,1581.38818359375,1895.4371337890625,0.0,3069.772705078125,0.9165677428245544,1.0,0.0,3.0,1.0,0.0
17842980,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9631383419036864,0.4582424759864807,0.4132984578609466,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.5514946579933167,0.495877742767334,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.92307710647583,0.4089026153087616,0.2869407832622528,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9012434482574464,0.3830368816852569,0.364177942276001,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7497074007987976,0.2178535759449005,0.9899595379829408,284.90008544921875,284.95001220703125,300.2569885253906,294.6727905273437,298.1766052246094,297.2076110839844,284.9020690917969,1.0,0.5625215172767639,0.4253770709037781,0.4253770709037781,1.0,1.0,-3.062157154083252,0.9704957604408264,2.0916614532470703,0.2811205983161926,0.8520368933677673,0.8520368933677673,0.0,142.0018768310547,144.0,59281.03125,0.0,2298.323486328125,1.0,279.15740966796875,283.1309814453125,297.6908874511719,301.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,39309.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717667460441589,1.0,0.0,0.0,3.564113140106201,3.564136981964112,8.476104085275438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.041015625,0.0,1463.877197265625,1895.4371337890625,0.0,3139.3828125,0.8891553282737732,1.0,0.0,3.0,1.0,0.0
17843040,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9631383419036864,0.4582424759864807,0.4132984578609466,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.5514946579933167,0.495877742767334,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.92307710647583,0.4089026153087616,0.2869407832622528,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9012434482574464,0.3830368816852569,0.364177942276001,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7497074007987976,0.2178535759449005,0.9899595379829408,284.90008544921875,284.95001220703125,300.2569885253906,294.6727905273437,298.1766052246094,297.2076110839844,284.9020690917969,1.0,0.5625215172767639,0.4253770709037781,0.4253770709037781,1.0,1.0,-3.062157154083252,0.9704957604408264,2.0916614532470703,0.2811205983161926,0.8520368933677673,0.8520368933677673,0.0,142.0018768310547,144.0,59281.03125,0.0,2298.323486328125,1.0,279.15740966796875,283.1309814453125,297.6908874511719,301.5624389648437,293.1499938964844,293.1499938964844,279.45001220703125,39309.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717667460441589,1.0,0.0,0.0,3.564113140106201,3.564136981964112,8.476104085275438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.041015625,0.0,1463.877197265625,1895.4371337890625,0.0,3139.3828125,0.8891553282737732,1.0,0.0,3.0,1.0,0.0
17843100,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9619473218917848,0.4578694999217987,0.4126860797405243,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.553352952003479,0.4969302713871002,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9223776459693908,0.4091953635215759,0.2869893908500671,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9006304740905762,0.3832626640796661,0.3642290532588959,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7490757703781128,0.2178342789411544,0.9894490838050842,285.0181884765625,284.95001220703125,300.2781677246094,294.6581420898437,298.1859130859375,297.21209716796875,285.0201721191406,1.0,0.5627269148826599,0.425184041261673,0.425184041261673,1.0,1.0,-3.062187910079956,0.970037281513214,2.0921506881713867,0.2804983556270599,0.9337530732154846,0.9337530732154846,0.0,142.27430725097656,144.0,58505.80859375,0.0,2299.80859375,1.0,279.399658203125,283.2611389160156,297.6253967285156,301.3377990722656,293.1499938964844,293.1499938964844,279.45001220703125,34219.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656986951828003,1.0,0.0,0.0,3.615530252456665,3.615553617477417,8.72242651439592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.39453125,0.0,1481.96337890625,1895.4371337890625,0.0,3082.460205078125,0.8980907797813416,1.0,0.0,3.0,1.0,0.0
17843160,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9611433744430542,0.4576290547847748,0.412484347820282,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.5552327036857605,0.4978900551795959,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9220533967018129,0.4096313118934631,0.2872834503650665,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9002988934516907,0.3836026489734649,0.3645417392253876,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7486758828163147,0.2179005593061447,0.98970365524292,285.0052185058594,284.95001220703125,300.2994689941406,294.64324951171875,298.19561767578125,297.2171325683594,285.0035705566406,1.0,0.5632164478302002,0.4249429702758789,0.4249429702758789,1.0,1.0,-3.064131736755371,0.9701703786849976,2.093961477279663,0.2800624072551727,0.94645357131958,0.94645357131958,0.0,142.60057067871094,147.0,58634.03515625,0.0,2305.06591796875,1.0,279.4425048828125,283.2469787597656,297.6223449707031,301.38018798828125,293.1499938964844,293.1499938964844,279.1499938964844,33330.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863966166973114,1.0,0.0,0.0,3.6855175495147705,3.6855413913726807,9.063380730367498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.85546875,0.0,1552.8731689453125,1895.4371337890625,0.0,3066.207275390625,0.911199688911438,1.0,0.0,3.0,1.0,0.0
17843220,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.95672208070755,0.4558067619800567,0.4112019836902618,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5575452446937561,0.5028981566429138,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.918690025806427,0.4095686078071594,0.2874451577663421,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8973345756530762,0.3834991157054901,0.364691823720932,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7461339831352234,0.2175588011741638,0.9890236258506776,284.9041748046875,284.95001220703125,300.3424072265625,294.61285400390625,298.2071838378906,297.2156677246094,284.9061279296875,1.0,0.5646833181381226,0.424460768699646,0.424460768699646,1.0,1.0,-3.068168878555298,0.9704662561416626,2.097702741622925,0.2792828381061554,0.8546687364578247,0.8546687364578247,0.0,144.0937957763672,150.0,59173.34765625,0.0,2320.268310546875,1.0,279.1575012207031,283.1288146972656,297.6362609863281,301.4992370605469,293.1499938964844,293.1499938964844,279.45001220703125,38895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725389838218689,1.0,0.0,0.0,3.5598275661468506,3.5598511695861816,8.455732540824101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6376953125,0.0,1456.2747802734375,1895.4371337890625,0.0,3146.626220703125,0.8878244757652283,1.0,0.0,3.0,1.0,0.0
17843280,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.95672208070755,0.4558067619800567,0.4112019836902618,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.5575452446937561,0.5028981566429138,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.918690025806427,0.4095686078071594,0.2874451577663421,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8973345756530762,0.3834991157054901,0.364691823720932,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7461339831352234,0.2175588011741638,0.9890236258506776,284.9041748046875,284.95001220703125,300.3424072265625,294.61285400390625,298.2071838378906,297.2156677246094,284.9061279296875,1.0,0.5646833181381226,0.424460768699646,0.424460768699646,1.0,1.0,-3.068168878555298,0.9704662561416626,2.097702741622925,0.2792828381061554,0.8546687364578247,0.8546687364578247,0.0,144.0937957763672,150.0,59173.34765625,0.0,2320.268310546875,1.0,279.1575012207031,283.1288146972656,297.6362609863281,301.4992370605469,293.1499938964844,293.1499938964844,279.45001220703125,38895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725389838218689,1.0,0.0,0.0,3.5598275661468506,3.5598511695861816,8.455732540824101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.6376953125,0.0,1456.2747802734375,1895.4371337890625,0.0,3146.626220703125,0.8878244757652283,1.0,0.0,3.0,1.0,0.0
17843340,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9521729946136476,0.4551751911640167,0.4104129672050476,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5600029826164246,0.5086137056350708,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9152370095252992,0.4103710651397705,0.2878691256046295,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8941781520843506,0.384037971496582,0.3650731146335602,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7434202432632446,0.2175613790750503,0.9887865781784058,285.00762939453125,284.95001220703125,300.3856811523437,294.5817565917969,298.22137451171875,297.2177124023437,285.0065002441406,1.0,0.5666796565055847,0.4239785671234131,0.4239785671234131,1.0,1.0,-3.0747690200805664,0.9717050194740297,2.1030640602111816,0.2788149416446686,0.9502191543579102,0.9502191543579102,0.0,145.89312744140625,153.0,58599.35546875,0.0,2341.83740234375,1.0,279.4418029785156,283.2427062988281,297.5653076171875,301.3200988769531,293.1499938964844,293.1499938964844,279.1499938964844,33208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655377626419067,1.0,0.0,0.0,3.68621039390564,3.68623423576355,9.066789061762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3291015625,0.0,1552.732421875,1895.4371337890625,0.0,3080.949951171875,0.911450207233429,1.0,0.0,3.0,1.0,0.0
17843400,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9521729946136476,0.4551751911640167,0.4104129672050476,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5600029826164246,0.5086137056350708,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9152370095252992,0.4103710651397705,0.2878691256046295,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8941781520843506,0.384037971496582,0.3650731146335602,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7434202432632446,0.2175613790750503,0.9887865781784058,285.00762939453125,284.95001220703125,300.3856811523437,294.5817565917969,298.22137451171875,297.2177124023437,285.0065002441406,1.0,0.5666796565055847,0.4239785671234131,0.4239785671234131,1.0,1.0,-3.0747690200805664,0.9717050194740297,2.1030640602111816,0.2788149416446686,0.9502191543579102,0.9502191543579102,0.0,145.89312744140625,153.0,58599.35546875,0.0,2341.83740234375,1.0,279.4418029785156,283.2427062988281,297.5653076171875,301.3200988769531,293.1499938964844,293.1499938964844,279.1499938964844,33208.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655377626419067,1.0,0.0,0.0,3.68621039390564,3.68623423576355,9.066789061762393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.3291015625,0.0,1552.732421875,1895.4371337890625,0.0,3080.949951171875,0.911450207233429,1.0,0.0,3.0,1.0,0.0
17843460,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9459034204483032,0.453347384929657,0.4091462790966034,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.5611293911933899,0.5161764621734619,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9104502201080322,0.4103885591030121,0.2881046235561371,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8897854089736938,0.383905291557312,0.3652231395244598,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7398099899291992,0.2171684503555297,0.9880114793777466,284.9036560058594,284.95001220703125,300.4290466308594,294.5502319335937,298.228515625,297.2100524902344,284.9056091308594,1.0,0.5690370202064514,0.4233171045780182,0.4233171045780182,1.0,1.0,-3.08187222480774,0.9726796746253968,2.109192609786988,0.2780517339706421,0.8573352098464966,0.8573352098464966,0.0,148.24398803710938,156.0,59203.5859375,0.0,2367.322265625,1.0,279.1574401855469,283.12030029296875,297.5763244628906,301.4406433105469,293.1499938964844,293.1499938964844,279.45001220703125,38771.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874596118927002,1.0,0.0,0.0,3.5691893100738525,3.5692131519317627,8.500265380462224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.04296875,0.0,1465.3861083984375,1895.4371337890625,0.0,3165.919189453125,0.8897678256034851,1.0,0.0,3.0,1.0,0.0
17843520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9459034204483032,0.453347384929657,0.4091462790966034,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.5611293911933899,0.5161764621734619,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9104502201080322,0.4103885591030121,0.2881046235561371,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8897854089736938,0.383905291557312,0.3652231395244598,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7398099899291992,0.2171684503555297,0.9880114793777466,284.9036560058594,284.95001220703125,300.4290466308594,294.5502319335937,298.228515625,297.2100524902344,284.9056091308594,1.0,0.5690370202064514,0.4233171045780182,0.4233171045780182,1.0,1.0,-3.08187222480774,0.9726796746253968,2.109192609786988,0.2780517339706421,0.8573352098464966,0.8573352098464966,0.0,148.24398803710938,156.0,59203.5859375,0.0,2367.322265625,1.0,279.1574401855469,283.12030029296875,297.5763244628906,301.4406433105469,293.1499938964844,293.1499938964844,279.45001220703125,38771.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874596118927002,1.0,0.0,0.0,3.5691893100738525,3.5692131519317627,8.500265380462224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.04296875,0.0,1465.3861083984375,1895.4371337890625,0.0,3165.919189453125,0.8897678256034851,1.0,0.0,3.0,1.0,0.0
17843580,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9401336312294006,0.4527219533920288,0.4083748161792755,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.5625671148300171,0.5235902070999146,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9063008427619934,0.411289781332016,0.28860604763031,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8857637047767639,0.384425550699234,0.3656007945537567,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.736455500125885,0.2171261459589004,0.9876531958580016,285.00836181640625,284.95001220703125,300.4723815917969,294.5185241699219,298.2392883300781,297.2076416015625,285.0072631835937,1.0,0.5716323256492615,0.4226556122303009,0.4226556122303009,1.0,1.0,-3.0904791355133057,0.9741798639297484,2.1162993907928467,0.2775028944015503,0.953837513923645,0.953837513923645,0.0,150.64649963378906,159.0,58636.87890625,0.0,2396.0029296875,1.0,279.4418640136719,283.2352294921875,297.50323486328125,301.2599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33173.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867819607257843,1.0,0.0,0.0,3.6959362030029297,3.695960283279419,9.114696695178282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1904296875,0.0,1563.465576171875,1895.4371337890625,0.0,3102.35693359375,0.9136189222335817,1.0,0.0,3.0,1.0,0.0
17843640,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9401336312294006,0.4527219533920288,0.4083748161792755,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.5625671148300171,0.5235902070999146,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9063008427619934,0.411289781332016,0.28860604763031,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8857637047767639,0.384425550699234,0.3656007945537567,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.736455500125885,0.2171261459589004,0.9876531958580016,285.00836181640625,284.95001220703125,300.4723815917969,294.5185241699219,298.2392883300781,297.2076416015625,285.0072631835937,1.0,0.5716323256492615,0.4226556122303009,0.4226556122303009,1.0,1.0,-3.0904791355133057,0.9741798639297484,2.1162993907928467,0.2775028944015503,0.953837513923645,0.953837513923645,0.0,150.64649963378906,159.0,58636.87890625,0.0,2396.0029296875,1.0,279.4418640136719,283.2352294921875,297.50323486328125,301.2599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33173.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867819607257843,1.0,0.0,0.0,3.6959362030029297,3.695960283279419,9.114696695178282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.1904296875,0.0,1563.465576171875,1895.4371337890625,0.0,3102.35693359375,0.9136189222335817,1.0,0.0,3.0,1.0,0.0
17843700,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9371317028999328,0.4518980979919433,0.4079781472682953,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9990000128746032,0.5628311038017273,0.5274572372436523,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9042572379112244,0.4114242196083069,0.2888907194137573,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8837197422981262,0.3844229578971863,0.3658196926116943,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7347736358642578,0.2169636189937591,0.9876225590705872,284.8751220703125,284.95001220703125,300.4939880371094,294.5026550292969,298.242431640625,297.2032470703125,284.8718566894531,1.0,0.5730225443840027,0.4223248660564422,0.4223248660564422,1.0,1.0,-3.095222234725952,0.9750771522521972,2.120145082473755,0.2774148881435394,0.8632153272628784,0.8632153272628784,0.0,151.92933654785156,159.0,59538.71484375,0.0,2411.651123046875,1.0,279.1965637207031,283.0830078125,297.5414733886719,301.46466064453125,293.1499938964844,293.1499938964844,279.1499938964844,37397.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746357560157776,1.0,0.0,0.0,3.6676061153411865,3.667630434036255,8.975499667940312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6123046875,0.0,1563.3497314453125,1895.4371337890625,0.0,3166.290771484375,0.9079679846763612,1.0,0.0,3.0,1.0,0.0
17843760,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9329561591148376,0.4509132802486419,0.4071431756019592,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.562784731388092,0.5318201184272766,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9013404846191406,0.411414086818695,0.28892982006073,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8808135390281677,0.3842812478542328,0.3657589852809906,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7324351668357849,0.2166977226734161,0.9867976307868958,284.9023132324219,284.95001220703125,300.5155029296875,294.48681640625,298.2439270019531,297.1966857910156,284.9043273925781,1.0,0.5743638873100281,0.4219657480716705,0.4219657480716705,1.0,1.0,-3.098450422286988,0.975347340106964,2.123102903366089,0.2770644426345825,0.8594992160797119,0.8594992160797119,0.0,153.49142456054688,162.0,59262.0546875,0.0,2425.96875,1.0,279.1575622558594,283.110595703125,297.5136413574219,301.3813781738281,293.1499938964844,293.1499938964844,279.45001220703125,38761.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770020008087158,1.0,0.0,0.0,3.5814313888549805,3.58145523071289,8.558675403946836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6982421875,0.0,1478.4835205078125,1895.4371337890625,0.0,3188.478515625,0.8924320936203003,1.0,0.0,3.0,1.0,0.0
17843820,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.924388349056244,0.4502697885036468,0.4064136147499084,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.995467245578766,0.5640038251876831,0.5340938568115234,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8952224850654602,0.4123980104923248,0.289531797170639,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8746179938316345,0.3847662508487701,0.3661616444587707,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7274343967437744,0.2166034877300262,0.986474871635437,285.00469970703125,284.95001220703125,300.5581970214844,294.4554138183594,298.2541198730469,297.1945495605469,285.00347900390625,1.0,0.5767726898193359,0.4212475121021271,0.4212475121021271,1.0,1.0,-3.101123094558716,0.9744961857795716,2.126626968383789,0.2756917476654053,0.952986776828766,0.952986776828766,0.0,156.9986114501953,165.0,58588.53515625,0.0,2449.570068359375,1.0,279.44195556640625,283.2251281738281,297.4393920898437,301.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33320.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701064586639404,1.0,0.0,0.0,3.702871084213257,3.702895164489746,9.148933486358146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.869140625,0.0,1572.4525146484375,1895.4371337890625,0.0,3123.809326171875,0.915267288684845,1.0,0.0,3.0,1.0,0.0
17843880,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.924388349056244,0.4502697885036468,0.4064136147499084,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.995467245578766,0.5640038251876831,0.5340938568115234,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8952224850654602,0.4123980104923248,0.289531797170639,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8746179938316345,0.3847662508487701,0.3661616444587707,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7274343967437744,0.2166034877300262,0.986474871635437,285.00469970703125,284.95001220703125,300.5581970214844,294.4554138183594,298.2541198730469,297.1945495605469,285.00347900390625,1.0,0.5767726898193359,0.4212475121021271,0.4212475121021271,1.0,1.0,-3.101123094558716,0.9744961857795716,2.126626968383789,0.2756917476654053,0.952986776828766,0.952986776828766,0.0,156.9986114501953,165.0,58588.53515625,0.0,2449.570068359375,1.0,279.44195556640625,283.2251281738281,297.4393920898437,301.19464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33320.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701064586639404,1.0,0.0,0.0,3.702871084213257,3.702895164489746,9.148933486358146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.869140625,0.0,1572.4525146484375,1895.4371337890625,0.0,3123.809326171875,0.915267288684845,1.0,0.0,3.0,1.0,0.0
17843940,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9151453375816344,0.4484479427337646,0.4052136242389679,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9901168942451476,0.5649096965789795,0.5352371335029602,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8885934352874756,0.4125984311103821,0.2899450957775116,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8679897785186768,0.3845840394496918,0.3663330674171448,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7220552563667297,0.2161338925361633,0.9856486916542052,284.898193359375,284.95001220703125,300.6003112792969,294.424560546875,298.260986328125,297.1882629394531,284.90008544921875,1.0,0.5788905620574951,0.4205292761325836,0.4205292761325836,1.0,1.0,-3.100775957107544,0.9725287556648254,2.128247261047364,0.2739877998828888,0.8554785251617432,0.8554785251617432,0.0,160.73703002929688,168.0,59056.87890625,0.0,2468.69384765625,1.0,279.1573486328125,283.1024475097656,297.4486999511719,301.3053894042969,293.1499938964844,293.1499938964844,279.45001220703125,39071.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787679672241211,1.0,0.0,0.0,3.5761594772338867,3.576183319091797,8.533497748430818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.732421875,0.0,1475.0740966796875,1895.4371337890625,0.0,3205.033447265625,0.891501247882843,1.0,0.0,3.0,1.0,0.0
17844000,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9151453375816344,0.4484479427337646,0.4052136242389679,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9901168942451476,0.5649096965789795,0.5352371335029602,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8885934352874756,0.4125984311103821,0.2899450957775116,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8679897785186768,0.3845840394496918,0.3663330674171448,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7220552563667297,0.2161338925361633,0.9856486916542052,284.898193359375,284.95001220703125,300.6003112792969,294.424560546875,298.260986328125,297.1882629394531,284.90008544921875,1.0,0.5788905620574951,0.4205292761325836,0.4205292761325836,1.0,1.0,-3.100775957107544,0.9725287556648254,2.128247261047364,0.2739877998828888,0.8554785251617432,0.8554785251617432,0.0,160.73703002929688,168.0,59056.87890625,0.0,2468.69384765625,1.0,279.1573486328125,283.1024475097656,297.4486999511719,301.3053894042969,293.1499938964844,293.1499938964844,279.45001220703125,39071.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787679672241211,1.0,0.0,0.0,3.5761594772338867,3.576183319091797,8.533497748430818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.732421875,0.0,1475.0740966796875,1895.4371337890625,0.0,3205.033447265625,0.891501247882843,1.0,0.0,3.0,1.0,0.0
17844060,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9086737632751464,0.4478378295898437,0.4044842720031738,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9863913655281068,0.567016065120697,0.5370215177536011,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8840796947479248,0.4137126505374908,0.2906112968921661,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8633314967155457,0.3850729763507843,0.3667092323303222,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7180530428886414,0.216053619980812,0.985226273536682,285.0030517578125,284.95001220703125,300.64166259765625,294.39453125,298.2748718261719,297.19189453125,285.00201416015625,1.0,0.5809208750724792,0.4199379384517669,0.4199379384517669,1.0,1.0,-3.1027817726135254,0.971743106842041,2.1310384273529053,0.272752583026886,0.9484294056892396,0.9484294056892396,0.0,163.7180633544922,171.0,58358.8203125,0.0,2488.294677734375,1.0,279.4418640136719,283.21990966796875,297.3752746582031,301.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711583018302917,1.0,0.0,0.0,3.693145751953125,3.693169593811035,9.100938314077212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6533203125,0.0,1562.24072265625,1895.4371337890625,0.0,3133.675537109375,0.9131688475608826,1.0,0.0,3.0,1.0,0.0
17844120,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9086737632751464,0.4478378295898437,0.4044842720031738,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9863913655281068,0.567016065120697,0.5370215177536011,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8840796947479248,0.4137126505374908,0.2906112968921661,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8633314967155457,0.3850729763507843,0.3667092323303222,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7180530428886414,0.216053619980812,0.985226273536682,285.0030517578125,284.95001220703125,300.64166259765625,294.39453125,298.2748718261719,297.19189453125,285.00201416015625,1.0,0.5809208750724792,0.4199379384517669,0.4199379384517669,1.0,1.0,-3.1027817726135254,0.971743106842041,2.1310384273529053,0.272752583026886,0.9484294056892396,0.9484294056892396,0.0,163.7180633544922,171.0,58358.8203125,0.0,2488.294677734375,1.0,279.4418640136719,283.21990966796875,297.3752746582031,301.1146240234375,293.1499938964844,293.1499938964844,279.1499938964844,33429.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711583018302917,1.0,0.0,0.0,3.693145751953125,3.693169593811035,9.100938314077212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.6533203125,0.0,1562.24072265625,1895.4371337890625,0.0,3133.675537109375,0.9131688475608826,1.0,0.0,3.0,1.0,0.0
17844180,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9016905426979064,0.4460762441158294,0.4033176004886627,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9818775057792664,0.568245530128479,0.5385497212409973,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8789182901382446,0.4140733778476715,0.2911201119422912,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8580852746963501,0.3849064409732818,0.3668769001960754,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.71347576379776,0.2156209200620651,0.984470784664154,284.9001770019531,284.95001220703125,300.6820678710937,294.36553955078125,298.2830810546875,297.1878662109375,284.9020080566406,1.0,0.5828944444656372,0.4193466305732727,0.4193466305732727,1.0,1.0,-3.1031291484832764,0.970346212387085,2.1327829360961914,0.2714762389659881,0.8537099957466125,0.8537099957466125,0.0,167.0557098388672,174.0,58839.01171875,0.0,2506.629638671875,1.0,279.1574401855469,283.1002502441406,297.3882751464844,301.2291259765625,293.1499938964844,293.1499938964844,279.45001220703125,39059.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795474171638489,1.0,0.0,0.0,3.5651705265045166,3.565194129943848,8.481133590976242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9140625,0.0,1463.1810302734375,1895.4371337890625,0.0,3212.339111328125,0.889085590839386,1.0,0.0,3.0,1.0,0.0
17844240,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9016905426979064,0.4460762441158294,0.4033176004886627,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9818775057792664,0.568245530128479,0.5385497212409973,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8789182901382446,0.4140733778476715,0.2911201119422912,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8580852746963501,0.3849064409732818,0.3668769001960754,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.71347576379776,0.2156209200620651,0.984470784664154,284.9001770019531,284.95001220703125,300.6820678710937,294.36553955078125,298.2830810546875,297.1878662109375,284.9020080566406,1.0,0.5828944444656372,0.4193466305732727,0.4193466305732727,1.0,1.0,-3.1031291484832764,0.970346212387085,2.1327829360961914,0.2714762389659881,0.8537099957466125,0.8537099957466125,0.0,167.0557098388672,174.0,58839.01171875,0.0,2506.629638671875,1.0,279.1574401855469,283.1002502441406,297.3882751464844,301.2291259765625,293.1499938964844,293.1499938964844,279.45001220703125,39059.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795474171638489,1.0,0.0,0.0,3.5651705265045166,3.565194129943848,8.481133590976242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9140625,0.0,1463.1810302734375,1895.4371337890625,0.0,3212.339111328125,0.889085590839386,1.0,0.0,3.0,1.0,0.0
17844300,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8985710740089417,0.445714384317398,0.4027650952339172,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9797725081443788,0.5692782998085022,0.5393263697624207,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8765866160392761,0.4146225750446319,0.2913783490657806,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8556867837905884,0.3850900828838348,0.366935521364212,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7112717628479004,0.2155464142560959,0.9839466214179992,285.0170288085937,284.95001220703125,300.70184326171875,294.3515319824219,298.2894592285156,297.1893615722656,285.0189208984375,1.0,0.5838221907615662,0.4190509915351867,0.4190509915351867,1.0,1.0,-3.1031434535980225,0.9695967435836792,2.1335465908050537,0.2707060575485229,0.9344386458396912,0.9344386458396912,0.0,168.62289428710938,174.0,58043.63671875,0.0,2514.96337890625,1.0,279.399658203125,283.2298889160156,297.3210754394531,301.0027160644531,293.1499938964844,293.1499938964844,279.45001220703125,34153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735966682434082,1.0,0.0,0.0,3.616136312484741,3.616159677505493,8.725349971427931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.345703125,0.0,1482.13134765625,1895.4371337890625,0.0,3156.54638671875,0.8981328010559082,1.0,0.0,3.0,1.0,0.0
