time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8965380787849426,0.445504754781723,0.4026131927967071,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9785634875297546,0.5704551339149475,0.5404587984085083,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8752574920654297,0.4153357446193695,0.2918837070465088,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8541953563690186,0.3854042589664459,0.3672510385513305,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7098124623298645,0.2155674397945404,0.9841396808624268,285.0043640136719,284.95001220703125,300.7213439941406,294.3379211425781,298.2969970703125,297.19244384765625,285.00274658203125,1.0,0.5848655700683594,0.4187711179256439,0.4187711179256439,1.0,1.0,-3.105539321899414,0.9697489142417908,2.1357903480529785,0.2703441083431244,0.9470013976097108,0.9470013976097108,0.0,169.8561553955078,177.0,58169.67578125,0.0,2526.087890625,1.0,279.4425354003906,283.2164001464844,297.3172912597656,301.0429992675781,293.1499938964844,293.1499938964844,279.1499938964844,33303.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717870712280273,1.0,0.0,0.0,3.6859843730926514,3.6860082149505615,9.065677204489476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.30859375,0.0,1553.196533203125,1895.4371337890625,0.0,3139.573486328125,0.911283314228058,1.0,0.0,3.0,1.0,0.0
17844420,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8904116153717041,0.443792313337326,0.401491105556488,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9742616415023804,0.5716896653175354,0.5420096516609192,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8708025217056274,0.4158209860324859,0.2924822568893432,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8495966196060181,0.385254293680191,0.3674323260784149,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7053895592689514,0.2151545286178589,0.9834691882133484,284.901123046875,284.95001220703125,300.75933837890625,294.3119201660156,298.3045959472656,297.18865966796875,284.9029541015625,1.0,0.5868186354637146,0.4182113707065582,0.4182113707065582,1.0,1.0,-3.106194257736206,0.9685398936271667,2.1376543045043945,0.269178032875061,0.8527278304100037,0.8527278304100037,0.0,173.1040496826172,180.0,58664.125,0.0,2544.558349609375,1.0,279.1575012207031,283.096923828125,297.33453369140625,301.16265869140625,293.1499938964844,293.1499938964844,279.45001220703125,39013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802056312561035,1.0,0.0,0.0,3.557678461074829,3.55770230293274,8.445526304967643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.548828125,0.0,1454.84130859375,1895.4371337890625,0.0,3218.507568359375,0.8873875141143799,1.0,0.0,3.0,1.0,0.0
17844480,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8904116153717041,0.443792313337326,0.401491105556488,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9742616415023804,0.5716896653175354,0.5420096516609192,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8708025217056274,0.4158209860324859,0.2924822568893432,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8495966196060181,0.385254293680191,0.3674323260784149,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7053895592689514,0.2151545286178589,0.9834691882133484,284.901123046875,284.95001220703125,300.75933837890625,294.3119201660156,298.3045959472656,297.18865966796875,284.9029541015625,1.0,0.5868186354637146,0.4182113707065582,0.4182113707065582,1.0,1.0,-3.106194257736206,0.9685398936271667,2.1376543045043945,0.269178032875061,0.8527278304100037,0.8527278304100037,0.0,173.1040496826172,180.0,58664.125,0.0,2544.558349609375,1.0,279.1575012207031,283.096923828125,297.33453369140625,301.16265869140625,293.1499938964844,293.1499938964844,279.45001220703125,39013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802056312561035,1.0,0.0,0.0,3.557678461074829,3.55770230293274,8.445526304967643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.548828125,0.0,1454.84130859375,1895.4371337890625,0.0,3218.507568359375,0.8873875141143799,1.0,0.0,3.0,1.0,0.0
17844540,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8857267498970032,0.4432592689990997,0.4008293747901916,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.971088171005249,0.5738775134086609,0.5439072251319885,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8676328659057617,0.4171808362007141,0.2933240532875061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8461506962776184,0.3857703804969787,0.367825984954834,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7019097805023193,0.2151163816452026,0.9832109212875366,285.00396728515625,284.95001220703125,300.7958374023437,294.287841796875,298.3177795410156,297.19342041015625,285.0028991699219,1.0,0.5887869000434875,0.4176516234874725,0.4176516234874725,1.0,1.0,-3.10884690284729,0.9680684804916382,2.1407785415649414,0.2680942118167877,0.9454123973846436,0.9454123973846436,0.0,175.8622283935547,183.0,58011.375,0.0,2564.30810546875,1.0,279.4417419433594,283.21240234375,297.2676086425781,300.98162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33349.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724122047424316,1.0,0.0,0.0,3.6783525943756095,3.678376197814941,9.028175327330246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.259765625,0.0,1544.9564208984375,1895.4371337890625,0.0,3145.43701171875,0.9097849130630492,1.0,0.0,3.0,1.0,0.0
17844600,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8857267498970032,0.4432592689990997,0.4008293747901916,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.971088171005249,0.5738775134086609,0.5439072251319885,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8676328659057617,0.4171808362007141,0.2933240532875061,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8461506962776184,0.3857703804969787,0.367825984954834,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7019097805023193,0.2151163816452026,0.9832109212875366,285.00396728515625,284.95001220703125,300.7958374023437,294.287841796875,298.3177795410156,297.19342041015625,285.0028991699219,1.0,0.5887869000434875,0.4176516234874725,0.4176516234874725,1.0,1.0,-3.10884690284729,0.9680684804916382,2.1407785415649414,0.2680942118167877,0.9454123973846436,0.9454123973846436,0.0,175.8622283935547,183.0,58011.375,0.0,2564.30810546875,1.0,279.4417419433594,283.21240234375,297.2676086425781,300.98162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33349.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724122047424316,1.0,0.0,0.0,3.6783525943756095,3.678376197814941,9.028175327330246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.259765625,0.0,1544.9564208984375,1895.4371337890625,0.0,3145.43701171875,0.9097849130630492,1.0,0.0,3.0,1.0,0.0
17844660,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8800597786903381,0.4415952265262604,0.3997392952442169,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9668613076210022,0.5750793814659119,0.5454216003417969,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8636346459388733,0.4177553951740265,0.2939771115779876,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8419779539108276,0.3856416046619415,0.3680210709571838,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6977634429931641,0.2147179096937179,0.9825924634933472,284.9017028808594,284.95001220703125,300.8306884765625,294.2659912109375,298.3243103027344,297.1896057128906,284.9034729003906,1.0,0.5907419323921204,0.4170726239681244,0.4170726239681244,1.0,1.0,-3.1096408367156982,0.9668592214584352,2.1427817344665527,0.2668578028678894,0.8520558476448059,0.8520558476448059,0.0,179.09837341308594,186.0,58523.58203125,0.0,2583.013427734375,1.0,279.15753173828125,283.09332275390625,297.28826904296875,301.1056823730469,293.1499938964844,293.1499938964844,279.45001220703125,38983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807331919670105,1.0,0.0,0.0,3.552485227584839,3.55250883102417,8.420886956628237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1171875,0.0,1449.0875244140625,1895.4371337890625,0.0,3223.451171875,0.8862216472625732,1.0,0.0,3.0,1.0,0.0
17844720,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8800597786903381,0.4415952265262604,0.3997392952442169,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9668613076210022,0.5750793814659119,0.5454216003417969,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8636346459388733,0.4177553951740265,0.2939771115779876,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8419779539108276,0.3856416046619415,0.3680210709571838,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6977634429931641,0.2147179096937179,0.9825924634933472,284.9017028808594,284.95001220703125,300.8306884765625,294.2659912109375,298.3243103027344,297.1896057128906,284.9034729003906,1.0,0.5907419323921204,0.4170726239681244,0.4170726239681244,1.0,1.0,-3.1096408367156982,0.9668592214584352,2.1427817344665527,0.2668578028678894,0.8520558476448059,0.8520558476448059,0.0,179.09837341308594,186.0,58523.58203125,0.0,2583.013427734375,1.0,279.15753173828125,283.09332275390625,297.28826904296875,301.1056823730469,293.1499938964844,293.1499938964844,279.45001220703125,38983.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807331919670105,1.0,0.0,0.0,3.552485227584839,3.55250883102417,8.420886956628237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1171875,0.0,1449.0875244140625,1895.4371337890625,0.0,3223.451171875,0.8862216472625732,1.0,0.0,3.0,1.0,0.0
17844780,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8757525086402893,0.4411039054393768,0.3991162776947021,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.963780164718628,0.5772364735603333,0.5472894906997681,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8608385920524597,0.419217437505722,0.2948886454105377,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8388599157333374,0.3861809074878692,0.3684359192848205,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6945205330848694,0.2146907597780227,0.9823853969573976,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,298.3364562988281,297.194580078125,285.0030517578125,1.0,0.5927181243896484,0.4164936542510986,0.4164936542510986,1.0,1.0,-3.1124753952026367,0.9663997292518616,2.14607572555542,0.2657015323638916,0.944612979888916,0.944612979888916,0.0,181.84718322753903,189.0,57887.62890625,0.0,2603.12109375,1.0,279.44171142578125,283.2085876464844,297.2257080078125,300.92999267578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872799813747406,1.0,0.0,0.0,3.6741764545440674,3.6742000579833984,9.007687253870244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3203125,0.0,1540.0838623046875,1895.4371337890625,0.0,3149.07275390625,0.9088283777236938,1.0,0.0,3.0,1.0,0.0
17844840,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8757525086402893,0.4411039054393768,0.3991162776947021,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.963780164718628,0.5772364735603333,0.5472894906997681,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8608385920524597,0.419217437505722,0.2948886454105377,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8388599157333374,0.3861809074878692,0.3684359192848205,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6945205330848694,0.2146907597780227,0.9823853969573976,285.00408935546875,284.95001220703125,300.8637084960937,294.2466125488281,298.3364562988281,297.194580078125,285.0030517578125,1.0,0.5927181243896484,0.4164936542510986,0.4164936542510986,1.0,1.0,-3.1124753952026367,0.9663997292518616,2.14607572555542,0.2657015323638916,0.944612979888916,0.944612979888916,0.0,181.84718322753903,189.0,57887.62890625,0.0,2603.12109375,1.0,279.44171142578125,283.2085876464844,297.2257080078125,300.92999267578125,293.1499938964844,293.1499938964844,279.1499938964844,33324.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872799813747406,1.0,0.0,0.0,3.6741764545440674,3.6742000579833984,9.007687253870244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3203125,0.0,1540.0838623046875,1895.4371337890625,0.0,3149.07275390625,0.9088283777236938,1.0,0.0,3.0,1.0,0.0
17844900,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8735781908035278,0.4403703212738037,0.3987994790077209,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9621804356575012,0.5778983235359192,0.5482250452041626,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8594415187835693,0.4196206629276275,0.2953698933124542,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.837308406829834,0.3861948549747467,0.368679791688919,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6929225921630859,0.2145457565784454,0.98247230052948,284.87322998046875,284.95001220703125,300.8794860839844,294.23797607421875,298.3398132324219,297.19354248046875,284.8703308105469,1.0,0.5937615036964417,0.4162041544914245,0.4162041544914245,1.0,1.0,-3.114201307296753,0.9662730097770692,2.147928237915039,0.2652622759342193,0.8544600605964661,0.8544600605964661,0.0,183.28909301757807,189.0,58736.2421875,0.0,2614.140380859375,1.0,279.1971130371094,283.06005859375,297.27178955078125,301.1384582519531,293.1499938964844,293.1499938964844,279.1499938964844,37714.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791400194168091,1.0,0.0,0.0,3.639593124389648,3.639617443084717,8.838915164233185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.4296875,0.0,1534.41064453125,1895.4371337890625,0.0,3208.52099609375,0.9018644690513612,1.0,0.0,3.0,1.0,0.0
17844960,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8705182671546936,0.4394901692867279,0.3980686962604522,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9596495032310486,0.5784034132957458,0.5487715005874634,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8572532534599304,0.4198946356773376,0.2956119477748871,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8350440263748169,0.3860775232315063,0.368653804063797,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6906415820121765,0.2143033593893051,0.9818128943443298,284.9019775390625,284.95001220703125,300.89471435546875,294.23004150390625,298.3417663574219,297.1907958984375,284.90386962890625,1.0,0.5946826934814453,0.415922462940216,0.415922462940216,1.0,1.0,-3.1134486198425293,0.9652698636054992,2.148178815841675,0.2644566297531128,0.8516072630882263,0.8516072630882263,0.0,185.07716369628903,192.0,58416.18359375,0.0,2622.1748046875,1.0,279.15777587890625,283.0898742675781,297.2518005371094,301.0605163574219,293.1499938964844,293.1499938964844,279.45001220703125,38967.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810034990310669,1.0,0.0,0.0,3.5491762161254883,3.54919981956482,8.405207267969672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.974609375,0.0,1445.450439453125,1895.4371337890625,0.0,3225.984375,0.8854687213897705,1.0,0.0,3.0,1.0,0.0
17845020,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8665514588356018,0.439040869474411,0.3974846005439758,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9566628336906432,0.5805283188819885,0.5506081581115723,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8547797203063965,0.4214605689048767,0.2965959012508392,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8321903944015503,0.386642724275589,0.3690927028656006,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6876118183135986,0.2142857760190963,0.9816498756408693,285.0044860839844,284.95001220703125,300.9235534667969,294.2165832519531,298.3527526855469,297.1959533691406,285.0034484863281,1.0,0.5966702699661255,0.4153591096401214,0.4153591096401214,1.0,1.0,-3.1164612770080566,0.9649107456207277,2.151550531387329,0.2633116841316223,0.944459080696106,0.944459080696106,0.0,187.82449340820312,195.0,57802.55078125,0.0,2642.681884765625,1.0,279.4416809082031,283.20526123046875,297.1949157714844,300.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,33298.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729193210601807,1.0,0.0,0.0,3.671984195709229,3.672008037567138,8.996942142402986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.84765625,0.0,1537.427001953125,1895.4371337890625,0.0,3150.193359375,0.908319890499115,1.0,0.0,3.0,1.0,0.0
17845080,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8665514588356018,0.439040869474411,0.3974846005439758,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9566628336906432,0.5805283188819885,0.5506081581115723,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8547797203063965,0.4214605689048767,0.2965959012508392,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8321903944015503,0.386642724275589,0.3690927028656006,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6876118183135986,0.2142857760190963,0.9816498756408693,285.0044860839844,284.95001220703125,300.9235534667969,294.2165832519531,298.3527526855469,297.1959533691406,285.0034484863281,1.0,0.5966702699661255,0.4153591096401214,0.4153591096401214,1.0,1.0,-3.1164612770080566,0.9649107456207277,2.151550531387329,0.2633116841316223,0.944459080696106,0.944459080696106,0.0,187.82449340820312,195.0,57802.55078125,0.0,2642.681884765625,1.0,279.4416809082031,283.20526123046875,297.1949157714844,300.8916320800781,293.1499938964844,293.1499938964844,279.1499938964844,33298.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729193210601807,1.0,0.0,0.0,3.671984195709229,3.672008037567138,8.996942142402986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.84765625,0.0,1537.427001953125,1895.4371337890625,0.0,3150.193359375,0.908319890499115,1.0,0.0,3.0,1.0,0.0
17845140,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8617082834243774,0.4374738931655884,0.3964773118495941,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9526373147964478,0.5816566944122314,0.5520553588867188,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.851548969745636,0.4222356379032135,0.2973872125148773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8286591172218323,0.3865646719932556,0.3693344295024872,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.683977484703064,0.2139079123735427,0.9811195731163024,284.90252685546875,284.95001220703125,300.95001220703125,294.2065124511719,298.3566589355469,297.19219970703125,284.904296875,1.0,0.5986461043357849,0.4147957563400268,0.4147957563400268,1.0,1.0,-3.1176021099090576,0.9638603925704956,2.153741836547852,0.2620573341846466,0.8518722653388977,0.8518722653388977,0.0,191.0550994873047,198.0,58357.00390625,0.0,2662.10498046875,1.0,279.1575927734375,283.0866394042969,297.2276306152344,301.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,38919.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810141682624817,1.0,0.0,0.0,3.5484213829040527,3.548444986343384,8.401632385357516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.880859375,0.0,1444.305908203125,1895.4371337890625,0.0,3226.083984375,0.8852707743644714,1.0,0.0,3.0,1.0,0.0
17845200,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8617082834243774,0.4374738931655884,0.3964773118495941,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9526373147964478,0.5816566944122314,0.5520553588867188,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.851548969745636,0.4222356379032135,0.2973872125148773,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8286591172218323,0.3865646719932556,0.3693344295024872,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.683977484703064,0.2139079123735427,0.9811195731163024,284.90252685546875,284.95001220703125,300.95001220703125,294.2065124511719,298.3566589355469,297.19219970703125,284.904296875,1.0,0.5986461043357849,0.4147957563400268,0.4147957563400268,1.0,1.0,-3.1176021099090576,0.9638603925704956,2.153741836547852,0.2620573341846466,0.8518722653388977,0.8518722653388977,0.0,191.0550994873047,198.0,58357.00390625,0.0,2662.10498046875,1.0,279.1575927734375,283.0866394042969,297.2276306152344,301.0299987792969,293.1499938964844,293.1499938964844,279.45001220703125,38919.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810141682624817,1.0,0.0,0.0,3.5484213829040527,3.548444986343384,8.401632385357516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.880859375,0.0,1444.305908203125,1895.4371337890625,0.0,3226.083984375,0.8852707743644714,1.0,0.0,3.0,1.0,0.0
17845260,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8666676878929138,0.4411319494247436,0.3986161053180694,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.959602117538452,0.5879850387573242,0.5567701458930969,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8578563332557678,0.4281462430953979,0.3006073534488678,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8341572284698486,0.3915252089500427,0.3728086054325104,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6906328797340393,0.2185763716697693,0.9962289333343506,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,298.3966064453125,297.2384338378906,285.031005859375,1.0,0.6025170683860779,0.4142588675022125,0.4142588675022125,1.0,1.0,-3.152007818222046,0.9749103784561156,2.1770973205566406,0.2647840678691864,0.9695446491241456,0.9695446491241456,0.0,189.78955078125,201.0,58340.2421875,0.0,2723.633544921875,1.0,279.4417419433594,283.2174072265625,297.18035888671875,300.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,32486.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735745549201965,1.0,0.0,0.0,3.6938767433166495,3.693900585174561,9.104542186832988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5166015625,0.0,1555.9326171875,1895.4371337890625,0.0,3156.3388671875,0.9128562211990356,1.0,0.0,3.0,1.0,0.0
17845320,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8666676878929138,0.4411319494247436,0.3986161053180694,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.959602117538452,0.5879850387573242,0.5567701458930969,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8578563332557678,0.4281462430953979,0.3006073534488678,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8341572284698486,0.3915252089500427,0.3728086054325104,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6906328797340393,0.2185763716697693,0.9962289333343506,285.0310363769531,284.95001220703125,300.9741516113281,294.1976013183594,298.3966064453125,297.2384338378906,285.031005859375,1.0,0.6025170683860779,0.4142588675022125,0.4142588675022125,1.0,1.0,-3.152007818222046,0.9749103784561156,2.1770973205566406,0.2647840678691864,0.9695446491241456,0.9695446491241456,0.0,189.78955078125,201.0,58340.2421875,0.0,2723.633544921875,1.0,279.4417419433594,283.2174072265625,297.18035888671875,300.8941345214844,293.1499938964844,293.1499938964844,279.1499938964844,32486.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735745549201965,1.0,0.0,0.0,3.6938767433166495,3.693900585174561,9.104542186832988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.5166015625,0.0,1555.9326171875,1895.4371337890625,0.0,3156.3388671875,0.9128562211990356,1.0,0.0,3.0,1.0,0.0
17845380,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.866695761680603,0.4415509104728699,0.399678885936737,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9610468745231628,0.5913594961166382,0.5606159567832947,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8596009612083435,0.4312674105167389,0.3032489120960235,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8354822993278503,0.3939207792282104,0.3756712079048157,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6934555172920227,0.2211684286594391,1.0102908611297607,284.91619873046875,284.95001220703125,300.9961853027344,294.1873779296875,298.4132385253906,297.2526550292969,284.9180603027344,1.0,0.6072864532470703,0.4137219488620758,0.4137219488620758,1.0,1.0,-3.181458234786988,0.9840766787528992,2.197381496429444,0.2676034271717071,0.8847841620445251,0.8847841620445251,0.0,191.590576171875,204.0,59716.98046875,0.0,2792.809814453125,1.0,279.1568603515625,283.0732421875,297.2255554199219,301.1015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37405.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850946426391602,1.0,0.0,0.0,3.6432044506073,3.643228769302368,8.856465001372271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.12109375,0.0,1536.1153564453125,1895.4371337890625,0.0,3264.304931640625,0.9049078822135924,1.0,0.0,3.0,1.0,0.0
17845440,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.866695761680603,0.4415509104728699,0.399678885936737,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9610468745231628,0.5913594961166382,0.5606159567832947,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8596009612083435,0.4312674105167389,0.3032489120960235,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8354822993278503,0.3939207792282104,0.3756712079048157,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6934555172920227,0.2211684286594391,1.0102908611297607,284.91619873046875,284.95001220703125,300.9961853027344,294.1873779296875,298.4132385253906,297.2526550292969,284.9180603027344,1.0,0.6072864532470703,0.4137219488620758,0.4137219488620758,1.0,1.0,-3.181458234786988,0.9840766787528992,2.197381496429444,0.2676034271717071,0.8847841620445251,0.8847841620445251,0.0,191.590576171875,204.0,59716.98046875,0.0,2792.809814453125,1.0,279.1568603515625,283.0732421875,297.2255554199219,301.1015014648437,293.1499938964844,293.1499938964844,279.45001220703125,37405.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850946426391602,1.0,0.0,0.0,3.6432044506073,3.643228769302368,8.856465001372271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.12109375,0.0,1536.1153564453125,1895.4371337890625,0.0,3264.304931640625,0.9049078822135924,1.0,0.0,3.0,1.0,0.0
17845500,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8651442527770996,0.4418835639953613,0.3998093605041504,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9600160121917723,0.5930604338645935,0.5620851516723633,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8589168787002563,0.4328042566776275,0.3042456209659576,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8346575498580933,0.3949699699878692,0.3766264915466308,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.6932069063186646,0.2221647500991821,1.0150448083877563,285.03875732421875,284.95001220703125,301.0064697265625,294.1817932128906,298.420166015625,297.2583923339844,285.04180908203125,1.0,0.6095108985900879,0.4134535193443298,0.4134535193443298,1.0,1.0,-3.19144344329834,0.986954927444458,2.204488515853882,0.2682068049907684,0.9753134846687316,0.9753134846687316,0.0,193.27267456054688,204.0,59096.4296875,0.0,2822.365478515625,1.0,279.4021911621094,283.20758056640625,297.1673889160156,300.9002380371094,293.1499938964844,293.1499938964844,279.45001220703125,33303.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880815863609314,1.0,0.0,0.0,3.704542398452759,3.704566478729248,9.157194540421188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.888671875,0.0,1574.2257080078125,1895.4371337890625,0.0,3224.225830078125,0.9172263145446776,1.0,0.0,3.0,1.0,0.0
17845560,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8640864491462708,0.4423132836818695,0.4002491533756256,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.959437370300293,0.5948279500007629,0.5638048052787781,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8586364984512329,0.4344047009944916,0.3053994178771972,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8341553211212158,0.3960411250591278,0.3777012825012207,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6931470632553101,0.2230979353189468,1.0196596384048462,285.0323181152344,284.95001220703125,301.0162048339844,294.1759033203125,298.42626953125,297.2645263671875,285.03082275390625,1.0,0.611753523349762,0.4128600358963012,0.4128600358963012,1.0,1.0,-3.202268600463867,0.98931884765625,2.212949752807617,0.2681230008602142,1.0,1.0,0.0,194.7980499267578,207.0,59438.484375,0.0,2852.970458984375,1.0,279.4431457519531,283.19635009765625,297.1700744628906,300.9631042480469,293.1499938964844,293.1499938964844,279.1499938964844,32468.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804110884666443,1.0,0.0,0.0,3.787553071975708,3.787577867507935,9.572177077643571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.4384765625,0.0,1664.236572265625,1895.4371337890625,0.0,3220.43310546875,0.9337036609649658,1.0,0.0,3.0,1.0,0.0
17845620,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.859594464302063,0.4415453672409057,0.400086909532547,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9556716680526732,0.5968188643455505,0.5662093162536621,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8558498620986938,0.4362870156764984,0.3070621490478515,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8311213254928589,0.397031158208847,0.3790842294692993,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.69086754322052,0.2240730673074722,1.025906682014465,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4271850585937,297.2621154785156,284.8993530273437,1.0,0.6157692670822144,0.4116730690002441,0.4116730690002441,1.0,1.0,-3.2161519527435303,0.9911131262779236,2.225038766860962,0.2669191062450409,0.8944234251976013,0.8944234251976013,0.0,198.9068298339844,210.0,60509.55078125,0.0,2904.3046875,1.0,279.1571350097656,283.04058837890625,297.1993408203125,301.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,37877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915244936943054,1.0,0.0,0.0,3.722312211990357,3.722337245941162,9.245254091183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.404296875,0.0,1629.4425048828125,1895.4371337890625,0.0,3324.46142578125,0.9227672815322876,1.0,0.0,3.0,1.0,0.0
17845680,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.859594464302063,0.4415453672409057,0.400086909532547,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9556716680526732,0.5968188643455505,0.5662093162536621,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8558498620986938,0.4362870156764984,0.3070621490478515,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8311213254928589,0.397031158208847,0.3790842294692993,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.69086754322052,0.2240730673074722,1.025906682014465,284.8977355957031,284.95001220703125,301.0342102050781,294.1632385253906,298.4271850585937,297.2621154785156,284.8993530273437,1.0,0.6157692670822144,0.4116730690002441,0.4116730690002441,1.0,1.0,-3.2161519527435303,0.9911131262779236,2.225038766860962,0.2669191062450409,0.8944234251976013,0.8944234251976013,0.0,198.9068298339844,210.0,60509.55078125,0.0,2904.3046875,1.0,279.1571350097656,283.04058837890625,297.1993408203125,301.1337890625,293.1499938964844,293.1499938964844,279.45001220703125,37877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915244936943054,1.0,0.0,0.0,3.722312211990357,3.722337245941162,9.245254091183596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.404296875,0.0,1629.4425048828125,1895.4371337890625,0.0,3324.46142578125,0.9227672815322876,1.0,0.0,3.0,1.0,0.0
17845740,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8571344614028931,0.4416512548923492,0.3999302685260772,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9535405039787292,0.5983434319496155,0.56742262840271,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8542993068695068,0.437711238861084,0.3079151809215545,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8293906450271606,0.3978128731250763,0.3797030746936798,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6894121766090393,0.2246397286653518,1.0283931493759155,285.0291748046875,284.95001220703125,301.0434265136719,294.1556091308594,298.4295654296875,297.2638854980469,285.03045654296875,1.0,0.6177641153335571,0.411008358001709,0.411008358001709,1.0,1.0,-3.2221758365631104,0.9914894700050354,2.23068642616272,0.2658414542675018,0.9885499477386476,0.9885499477386476,0.0,201.1117248535156,210.0,59722.4375,0.0,2929.0400390625,1.0,279.4134216308594,283.1854248046875,297.134521484375,300.9178771972656,293.1499938964844,293.1499938964844,279.45001220703125,33608.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861844539642334,1.0,0.0,0.0,3.7798893451690674,3.779914140701294,9.5334797833857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.1357421875,0.0,1664.002685546875,1895.4371337890625,0.0,3274.5078125,0.9340196251869202,1.0,0.0,3.0,1.0,0.0
17845800,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8560362458229065,0.4418883323669433,0.400175392627716,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9527564644813538,0.5996854305267334,0.568710446357727,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8538447618484497,0.4389723241329193,0.3088083267211914,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8287070989608765,0.3985470533370971,0.3804171681404114,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6888781785964966,0.2251443117856979,1.0308220386505127,285.0219421386719,284.95001220703125,301.0502624511719,294.1493835449219,298.4324035644531,297.2668151855469,285.020751953125,1.0,0.6193743348121643,0.410486102104187,0.410486102104187,1.0,1.0,-3.2288706302642822,0.992475926876068,2.2363946437835693,0.2652797698974609,1.0,1.0,0.0,202.469467163086,213.0,59912.5234375,0.0,2950.60205078125,1.0,279.4437561035156,283.17645263671875,297.13726806640625,300.965087890625,293.1499938964844,293.1499938964844,279.1499938964844,33185.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854790925979614,1.0,0.0,0.0,3.837925434112549,3.8379507064819336,9.828479505813448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.669921875,0.0,1730.324462890625,1895.4371337890625,0.0,3267.904052734375,0.9454468488693236,1.0,0.0,3.0,1.0,0.0
17845860,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8519207239151001,0.4409947395324707,0.3998522460460663,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9491472244262696,0.6014060974121094,0.5708028674125671,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8513367772102356,0.4407240152359009,0.3103373646736145,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8258407115936279,0.399298220872879,0.3815071582794189,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6863598227500916,0.2256755381822586,1.034684181213379,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4308776855469,297.2615661621094,284.8941650390625,1.0,0.6227062344551086,0.4096161127090454,0.4096161127090454,1.0,1.0,-3.238801956176758,0.993632674217224,2.245169162750244,0.2642772793769836,0.8971298336982727,0.8971298336982727,0.0,206.2880401611328,216.0,60855.90625,0.0,2992.701416015625,1.0,279.1568603515625,283.0269775390625,297.1643981933594,301.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,38307.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895304262638092,1.0,0.0,0.0,3.7561285495758057,3.7561540603637695,9.41400003284798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.09375,0.0,1672.2470703125,1895.4371337890625,0.0,3359.775146484375,0.9306410551071168,1.0,0.0,3.0,1.0,0.0
17845920,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8519207239151001,0.4409947395324707,0.3998522460460663,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9491472244262696,0.6014060974121094,0.5708028674125671,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8513367772102356,0.4407240152359009,0.3103373646736145,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8258407115936279,0.399298220872879,0.3815071582794189,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6863598227500916,0.2256755381822586,1.034684181213379,284.89239501953125,284.95001220703125,301.0643920898437,294.1343688964844,298.4308776855469,297.2615661621094,284.8941650390625,1.0,0.6227062344551086,0.4096161127090454,0.4096161127090454,1.0,1.0,-3.238801956176758,0.993632674217224,2.245169162750244,0.2642772793769836,0.8971298336982727,0.8971298336982727,0.0,206.2880401611328,216.0,60855.90625,0.0,2992.701416015625,1.0,279.1568603515625,283.0269775390625,297.1643981933594,301.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,38307.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895304262638092,1.0,0.0,0.0,3.7561285495758057,3.7561540603637695,9.41400003284798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.09375,0.0,1672.2470703125,1895.4371337890625,0.0,3359.775146484375,0.9306410551071168,1.0,0.0,3.0,1.0,0.0
17845980,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8489458560943604,0.441317468881607,0.3998928070068359,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.946731448173523,0.6041483283042908,0.5731470584869385,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.849851667881012,0.4434160590171814,0.3120605945587158,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8238484859466553,0.4007352590560913,0.3827235102653503,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6845434308052063,0.2265206426382064,1.038323998451233,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.43524169921875,297.2655029296875,285.0213928222656,1.0,0.6258310675621033,0.4087460935115814,0.4087460935115814,1.0,1.0,-3.2495713233947754,0.9951120615005492,2.2544591426849365,0.2631624341011047,1.0,1.0,0.0,209.4544372558593,204.0,60156.6640625,0.0,3033.239013671875,1.0,279.4439392089844,283.169677734375,297.1024780273437,300.9464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885284066200256,1.0,0.0,0.0,3.8602120876312256,3.860237836837769,9.942957603925606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.4130859375,0.0,1760.423583984375,1895.4371337890625,0.0,3296.442626953125,0.9506489634513856,1.0,0.0,3.0,1.0,0.0
17846040,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8489458560943604,0.441317468881607,0.3998928070068359,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.946731448173523,0.6041483283042908,0.5731470584869385,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.849851667881012,0.4434160590171814,0.3120605945587158,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8238484859466553,0.4007352590560913,0.3827235102653503,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6845434308052063,0.2265206426382064,1.038323998451233,285.0223083496094,284.95001220703125,301.0766906738281,294.1182556152344,298.43524169921875,297.2655029296875,285.0213928222656,1.0,0.6258310675621033,0.4087460935115814,0.4087460935115814,1.0,1.0,-3.2495713233947754,0.9951120615005492,2.2544591426849365,0.2631624341011047,1.0,1.0,0.0,209.4544372558593,204.0,60156.6640625,0.0,3033.239013671875,1.0,279.4439392089844,283.169677734375,297.1024780273437,300.9464111328125,293.1499938964844,293.1499938964844,279.1499938964844,33544.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885284066200256,1.0,0.0,0.0,3.8602120876312256,3.860237836837769,9.942957603925606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.4130859375,0.0,1760.423583984375,1895.4371337890625,0.0,3296.442626953125,0.9506489634513856,1.0,0.0,3.0,1.0,0.0
17846100,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8503603339195251,0.4410104751586914,0.3998802304267883,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9492656588554382,0.6051038503646851,0.5742859840393066,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8520260453224182,0.4444261491298675,0.3129079043865204,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.82557612657547,0.4012052118778229,0.3833102583885193,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6861847043037415,0.2268040776252746,1.039901852607727,284.88311767578125,284.95001220703125,301.0821228027344,294.1097717285156,298.434814453125,297.26416015625,284.87872314453125,1.0,0.6255885362625122,0.4083110988140106,0.4083110988140106,1.0,1.0,-3.254556894302368,0.9956926107406616,2.258864402770996,0.2627047002315521,0.917583465576172,0.917583465576172,0.0,208.37159729003903,204.0,61269.32421875,0.0,3037.921142578125,1.0,279.19384765625,283.0086364746094,297.14825439453125,301.166015625,293.1499938964844,293.1499938964844,279.1499938964844,36579.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953383564949036,1.0,0.0,0.0,3.848466634750366,3.848492622375488,9.882543281491962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.130859375,0.0,1769.956787109375,1895.4371337890625,0.0,3360.093505859375,0.9484989047050476,1.0,0.0,3.0,1.0,0.0
17846160,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8523908853530884,0.4404513537883758,0.399334579706192,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.95268714427948,0.6057910919189453,0.5748955011367798,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8549050688743591,0.4452187418937683,0.3134223520755768,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8279631733894348,0.4014707505702972,0.3835206627845764,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6884208917617798,0.2269408553838729,1.040300965309143,284.8902587890625,284.95001220703125,301.0871276855469,294.1010437011719,298.43231201171875,297.2601318359375,284.8922424316406,1.0,0.6245286464691162,0.4078921675682068,0.4078921675682068,1.0,1.0,-3.255989789962769,0.9950556755065918,2.2609341144561768,0.261766254901886,0.8992974162101746,0.8992974162101746,0.0,206.27980041503903,192.0,61046.87109375,0.0,3029.378173828125,1.0,279.1563415527344,283.0186462402344,297.12939453125,301.0999755859375,293.1499938964844,293.1499938964844,278.8500061035156,38461.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979337215423584,1.0,0.0,0.0,3.775209665298462,3.775235414505005,9.509889196124276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.2568359375,0.0,1696.0341796875,1895.4371337890625,0.0,3384.31591796875,0.9349875450134276,1.0,0.0,3.0,1.0,0.0
