time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8597245812416077,0.4396118521690368,0.3981858491897583,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9631555676460266,0.6073184013366699,0.5759456157684326,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8639901876449585,0.4469940662384033,0.3143699467182159,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8356596231460571,0.4020834267139435,0.3837559521198272,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6955510377883911,0.2272173166275024,1.0401149988174438,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4283447265625,297.2543334960937,284.8858337402344,1.0,0.6207854747772217,0.4070543050765991,0.4070543050765991,1.0,1.0,-3.2570691108703613,0.9931585788726808,2.2639105319976807,0.2595378458499908,0.8300288915634155,0.8300288915634155,0.0,199.41700744628903,180.0,61008.69140625,0.0,2993.561767578125,1.0,278.8583374023437,282.9898376464844,297.09442138671875,301.07720947265625,293.1499938964844,293.1499938964844,279.1499938964844,41037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028502106666564,1.0,0.0,0.0,3.527613639831543,3.527637243270874,8.303387630803627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.724609375,0.0,1437.65234375,1895.4371337890625,0.0,3430.13818359375,0.8826568126678467,1.0,0.0,3.0,1.0,0.0
17846280,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8597245812416077,0.4396118521690368,0.3981858491897583,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9631555676460266,0.6073184013366699,0.5759456157684326,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8639901876449585,0.4469940662384033,0.3143699467182159,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8356596231460571,0.4020834267139435,0.3837559521198272,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6955510377883911,0.2272173166275024,1.0401149988174438,284.8844909667969,284.95001220703125,301.0958251953125,294.0827941894531,298.4283447265625,297.2543334960937,284.8858337402344,1.0,0.6207854747772217,0.4070543050765991,0.4070543050765991,1.0,1.0,-3.2570691108703613,0.9931585788726808,2.2639105319976807,0.2595378458499908,0.8300288915634155,0.8300288915634155,0.0,199.41700744628903,180.0,61008.69140625,0.0,2993.561767578125,1.0,278.8583374023437,282.9898376464844,297.09442138671875,301.07720947265625,293.1499938964844,293.1499938964844,279.1499938964844,41037.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028502106666564,1.0,0.0,0.0,3.527613639831543,3.527637243270874,8.303387630803627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.724609375,0.0,1437.65234375,1895.4371337890625,0.0,3430.13818359375,0.8826568126678467,1.0,0.0,3.0,1.0,0.0
17846340,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8734147548675537,0.4402986466884613,0.3981624245643616,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9790835976600648,0.6102444529533386,0.5780215859413147,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.879425585269928,0.4500531554222107,0.3160144388675689,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8489583134651184,0.4037423133850097,0.3846947848796844,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7076841592788696,0.2281550168991089,1.041663408279419,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4334411621094,297.26190185546875,284.9971008300781,1.0,0.6161421537399292,0.4062164723873138,0.4062164723873138,1.0,1.0,-3.2644968032836914,0.9935020804405212,2.2709946632385254,0.2580350339412689,0.9219759702682496,0.9219759702682496,0.0,189.3046722412109,168.0,60332.66015625,0.0,2953.126708984375,1.0,279.14141845703125,283.117919921875,297.0349426269531,300.8894958496094,293.1499938964844,293.1499938964844,278.8500061035156,34046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931785225868225,1.0,0.0,0.0,3.6264612674713135,3.626484870910645,8.775248261372326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6875,0.0,1492.613525390625,1895.4371337890625,0.0,3339.919677734375,0.8987663388252258,1.0,0.0,3.0,1.0,0.0
17846400,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8734147548675537,0.4402986466884613,0.3981624245643616,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9790835976600648,0.6102444529533386,0.5780215859413147,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.879425585269928,0.4500531554222107,0.3160144388675689,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8489583134651184,0.4037423133850097,0.3846947848796844,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7076841592788696,0.2281550168991089,1.041663408279419,284.997314453125,284.95001220703125,301.102783203125,294.06353759765625,298.4334411621094,297.26190185546875,284.9971008300781,1.0,0.6161421537399292,0.4062164723873138,0.4062164723873138,1.0,1.0,-3.2644968032836914,0.9935020804405212,2.2709946632385254,0.2580350339412689,0.9219759702682496,0.9219759702682496,0.0,189.3046722412109,168.0,60332.66015625,0.0,2953.126708984375,1.0,279.14141845703125,283.117919921875,297.0349426269531,300.8894958496094,293.1499938964844,293.1499938964844,278.8500061035156,34046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931785225868225,1.0,0.0,0.0,3.6264612674713135,3.626484870910645,8.775248261372326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.6875,0.0,1492.613525390625,1895.4371337890625,0.0,3339.919677734375,0.8987663388252258,1.0,0.0,3.0,1.0,0.0
17846460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8893037438392639,0.4398621916770935,0.3976155519485473,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9946084022521972,0.612114667892456,0.5796066522598267,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.897260308265686,0.4522575139999389,0.3173848092556,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8647043704986572,0.4047795534133911,0.3854158222675323,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7207637429237366,0.2287632226943969,1.042877197265625,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4316711425781,297.25994873046875,284.9146423339844,1.0,0.6109228134155273,0.4055081903934479,0.4055081903934479,1.0,1.0,-3.269727230072021,0.99339097738266,2.276336431503296,0.2567654550075531,0.8450646996498108,0.8450646996498108,0.0,178.74728393554688,156.0,60903.1015625,0.0,2905.34912109375,1.0,278.8585205078125,283.0133361816406,297.0610656738281,301.02252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38601.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005037546157837,1.0,0.0,0.0,3.503547191619873,3.503570318222046,8.190478411052027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2275390625,0.0,1394.9371337890625,1895.4371337890625,0.0,3408.27978515625,0.8750919103622437,1.0,0.0,3.0,1.0,0.0
17846520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8893037438392639,0.4398621916770935,0.3976155519485473,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9946084022521972,0.612114667892456,0.5796066522598267,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.897260308265686,0.4522575139999389,0.3173848092556,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8647043704986572,0.4047795534133911,0.3854158222675323,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7207637429237366,0.2287632226943969,1.042877197265625,284.9140625,284.95001220703125,301.1080627441406,294.0433044433594,298.4316711425781,297.25994873046875,284.9146423339844,1.0,0.6109228134155273,0.4055081903934479,0.4055081903934479,1.0,1.0,-3.269727230072021,0.99339097738266,2.276336431503296,0.2567654550075531,0.8450646996498108,0.8450646996498108,0.0,178.74728393554688,156.0,60903.1015625,0.0,2905.34912109375,1.0,278.8585205078125,283.0133361816406,297.0610656738281,301.02252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38601.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005037546157837,1.0,0.0,0.0,3.503547191619873,3.503570318222046,8.190478411052027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2275390625,0.0,1394.9371337890625,1895.4371337890625,0.0,3408.27978515625,0.8750919103622437,1.0,0.0,3.0,1.0,0.0
17846580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9010174870491028,0.4401867091655731,0.3975383639335632,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.6172693967819214,0.5704336166381836,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9111535549163818,0.4550502598285675,0.319050520658493,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8766781091690063,0.4062276482582092,0.3864338099956512,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7298225164413452,0.2295401990413665,1.0449304580688477,284.9574279785156,284.95001220703125,301.1116943359375,294.0221252441406,298.4374694824219,297.2742004394531,284.95672607421875,1.0,0.6036161184310913,0.4047999083995819,0.4047999083995819,1.0,1.0,-3.2422776222229004,0.9822297692298888,2.260047912597656,0.2444898188114166,0.8971836566925049,0.8971836566925049,0.0,170.25015258789062,144.0,59743.81640625,0.0,2819.75830078125,1.0,279.14141845703125,283.0885009765625,297.0025329589844,300.8429260253906,293.1499938964844,293.1499938964844,278.8500061035156,34152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893235445022583,1.0,0.0,0.0,3.6140925884246826,3.6141159534454346,8.715491048860713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9140625,0.0,1479.898681640625,1895.4371337890625,0.0,3340.451904296875,0.8950091600418091,1.0,0.0,3.0,1.0,0.0
17846640,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9010174870491028,0.4401867091655731,0.3975383639335632,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.6172693967819214,0.5704336166381836,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9111535549163818,0.4550502598285675,0.319050520658493,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8766781091690063,0.4062276482582092,0.3864338099956512,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7298225164413452,0.2295401990413665,1.0449304580688477,284.9574279785156,284.95001220703125,301.1116943359375,294.0221252441406,298.4374694824219,297.2742004394531,284.95672607421875,1.0,0.6036161184310913,0.4047999083995819,0.4047999083995819,1.0,1.0,-3.2422776222229004,0.9822297692298888,2.260047912597656,0.2444898188114166,0.8971836566925049,0.8971836566925049,0.0,170.25015258789062,144.0,59743.81640625,0.0,2819.75830078125,1.0,279.14141845703125,283.0885009765625,297.0025329589844,300.8429260253906,293.1499938964844,293.1499938964844,278.8500061035156,34152.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893235445022583,1.0,0.0,0.0,3.6140925884246826,3.6141159534454346,8.715491048860713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9140625,0.0,1479.898681640625,1895.4371337890625,0.0,3340.451904296875,0.8950091600418091,1.0,0.0,3.0,1.0,0.0
17846700,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9113208651542664,0.439972460269928,0.3973206579685211,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6198586225509644,0.5522408485412598,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9233306050300598,0.4561822712421417,0.3197811841964721,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8867308497428894,0.4067720770835876,0.3868381083011627,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.737328290939331,0.229894608259201,1.0456840991973877,284.87255859375,284.95001220703125,301.1129150390625,294.0111999511719,298.4432373046875,297.28143310546875,284.8693542480469,1.0,0.5998814105987549,0.4044457972049713,0.4044457972049713,1.0,1.0,-3.244466781616211,0.981569528579712,2.262897253036499,0.2508468627929687,0.8327849507331848,0.8327849507331848,0.0,165.29241943359375,144.0,60615.8125,0.0,2777.830810546875,1.0,278.89910888671875,282.9790954589844,297.03955078125,301.0296630859375,293.1499938964844,293.1499938964844,278.8500061035156,38428.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986251950263977,1.0,0.0,0.0,3.5563316345214844,3.5563552379608154,8.43913255721418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.8173828125,0.0,1449.1397705078125,1895.4371337890625,0.0,3390.765625,0.8839532732963562,1.0,0.0,3.0,1.0,0.0
17846760,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9188817143440248,0.4396013915538788,0.3968343138694763,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6231445074081421,0.539702832698822,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9322682619094848,0.457164317369461,0.3203485012054443,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8939151763916016,0.4071449339389801,0.3870566487312317,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7427017092704773,0.2301009446382522,1.0460028648376465,284.9012145996094,284.95001220703125,301.11376953125,294.0000305175781,298.4474182128906,297.2893371582031,284.9022521972656,1.0,0.5955114364624023,0.4042127430438995,0.4042127430438995,1.0,1.0,-3.230138301849365,0.975868284702301,2.254270076751709,0.248343825340271,0.829719066619873,0.829719066619873,0.0,161.02261352539062,132.0,60037.34765625,0.0,2724.87548828125,1.0,278.85858154296875,283.01141357421875,297.01531982421875,300.93438720703125,293.1499938964844,293.1499938964844,279.1499938964844,39529.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997922539710999,1.0,0.0,0.0,3.4545164108276367,3.4545392990112305,7.96283700310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.421875,0.0,1351.3614501953125,1895.4371337890625,0.0,3401.647705078125,0.8650315999984741,1.0,0.0,3.0,1.0,0.0
17846820,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.938865602016449,0.4399678707122803,0.3966390490531921,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6327939033508301,0.510338306427002,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9539778828620912,0.4600529372692108,0.321967214345932,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9124593734741212,0.4085988104343414,0.3879429697990417,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7565371990203857,0.230974942445755,1.0478339195251465,284.9779357910156,284.95001220703125,301.1142578125,293.97705078125,298.46875,297.32440185546875,284.97674560546875,1.0,0.5859515070915222,0.403746634721756,0.403746634721756,1.0,1.0,-3.19981050491333,0.9639265537261964,2.2358837127685547,0.2430827021598816,0.8953513503074646,0.8953513503074646,0.0,151.49317932128906,150.0,58961.65625,0.0,2611.55517578125,1.0,279.1408386230469,283.113037109375,296.94921875,300.7296447753906,293.1499938964844,293.1499938964844,279.45001220703125,34344.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906348347663879,1.0,0.0,0.0,3.5482888221740723,3.548311471939087,8.401004265579104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2421875,0.0,1410.8843994140625,1895.4371337890625,0.0,3316.144287109375,0.8811440467834473,1.0,0.0,3.0,1.0,0.0
17846880,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.938865602016449,0.4399678707122803,0.3966390490531921,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6327939033508301,0.510338306427002,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9539778828620912,0.4600529372692108,0.321967214345932,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9124593734741212,0.4085988104343414,0.3879429697990417,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7565371990203857,0.230974942445755,1.0478339195251465,284.9779357910156,284.95001220703125,301.1142578125,293.97705078125,298.46875,297.32440185546875,284.97674560546875,1.0,0.5859515070915222,0.403746634721756,0.403746634721756,1.0,1.0,-3.19981050491333,0.9639265537261964,2.2358837127685547,0.2430827021598816,0.8953513503074646,0.8953513503074646,0.0,151.49317932128906,150.0,58961.65625,0.0,2611.55517578125,1.0,279.1408386230469,283.113037109375,296.94921875,300.7296447753906,293.1499938964844,293.1499938964844,279.45001220703125,34344.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906348347663879,1.0,0.0,0.0,3.5482888221740723,3.548311471939087,8.401004265579104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2421875,0.0,1410.8843994140625,1895.4371337890625,0.0,3316.144287109375,0.8811440467834473,1.0,0.0,3.0,1.0,0.0
17846940,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9437135457992554,0.4404521584510803,0.3968647420406341,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.6397849321365356,0.5037731528282166,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.959762454032898,0.4621571004390716,0.3232740759849548,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9177750945091248,0.4097548425197601,0.3888465464115143,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7603950500488281,0.2317514568567276,1.0505355596542358,285.07080078125,284.95001220703125,301.1138000488281,293.9618835449219,298.4864501953125,297.3514404296875,285.069091796875,1.0,0.5853429436683655,0.4034483432769775,0.4034483432769775,1.0,1.0,-3.198047399520874,0.9625355005264282,2.235512018203736,0.2414698749780655,0.9922429323196412,0.9922429323196412,0.0,149.60528564453125,150.0,58336.8671875,0.0,2597.791259765625,1.0,279.4188232421875,283.2235717773437,296.9185791015625,300.59930419921875,293.1499938964844,293.1499938964844,279.45001220703125,31162.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839464783668518,1.0,0.0,0.0,3.6653454303741455,3.6653687953948975,8.964439075498376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.9853515625,0.0,1513.958251953125,1895.4371337890625,0.0,3253.553466796875,0.9059062004089355,1.0,0.0,3.0,1.0,0.0
17847000,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9437562227249146,0.4406857192516327,0.3971418738365173,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.6431917548179626,0.504064679145813,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9604464769363404,0.4633259177207947,0.3241223096847534,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9181563854217528,0.4104030430316925,0.3894920647144317,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.76075279712677,0.2322088927030563,1.052645564079285,285.048828125,284.95001220703125,301.11328125,293.9532165527344,298.494384765625,297.3634338378906,285.0463562011719,1.0,0.5863396525382996,0.4032805263996124,0.4032805263996124,1.0,1.0,-3.203053951263428,0.96385258436203,2.239201307296753,0.2415093630552292,1.0,1.0,0.0,149.88507080078125,168.0,58600.15625,0.0,2609.272216796875,1.0,279.4424133300781,283.2012634277344,296.9330444335937,300.66278076171875,293.1499938964844,293.1499938964844,279.1499938964844,31367.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839503526687622,1.0,0.0,0.0,3.729992151260376,3.730016231536865,9.283444342145232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.833984375,0.0,1588.578369140625,1895.4371337890625,0.0,3253.58984375,0.9197904467582704,1.0,0.0,3.0,1.0,0.0
17847060,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9334811568260192,0.4398665726184845,0.3969228267669678,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6487595438957214,0.5183694362640381,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9527670741081238,0.4653749763965606,0.3258903920650482,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.909539520740509,0.4111903607845306,0.3906683325767517,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7548575401306152,0.2328298687934875,1.057077407836914,284.9051818847656,284.95001220703125,301.11083984375,293.9285583496094,298.49737548828125,297.36773681640625,284.9070129394531,1.0,0.5929831266403198,0.4030851721763611,0.4030851721763611,1.0,1.0,-3.228843212127685,0.9723820686340332,2.2564611434936523,0.2439876645803451,0.8980696797370911,0.8980696797370911,0.0,154.8671112060547,186.0,59953.8515625,0.0,2688.39794921875,1.0,279.15740966796875,283.0342102050781,296.9681396484375,300.8594055175781,293.1499938964844,293.1499938964844,279.45001220703125,37050.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960704207420349,1.0,0.0,0.0,3.694668531417847,3.694693088531494,9.10844505597197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1513671875,0.0,1591.392822265625,1895.4371337890625,0.0,3366.927734375,0.9159975051879884,1.0,0.0,3.0,1.0,0.0
17847120,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9334811568260192,0.4398665726184845,0.3969228267669678,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6487595438957214,0.5183694362640381,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9527670741081238,0.4653749763965606,0.3258903920650482,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.909539520740509,0.4111903607845306,0.3906683325767517,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7548575401306152,0.2328298687934875,1.057077407836914,284.9051818847656,284.95001220703125,301.11083984375,293.9285583496094,298.49737548828125,297.36773681640625,284.9070129394531,1.0,0.5929831266403198,0.4030851721763611,0.4030851721763611,1.0,1.0,-3.228843212127685,0.9723820686340332,2.2564611434936523,0.2439876645803451,0.8980696797370911,0.8980696797370911,0.0,154.8671112060547,186.0,59953.8515625,0.0,2688.39794921875,1.0,279.15740966796875,283.0342102050781,296.9681396484375,300.8594055175781,293.1499938964844,293.1499938964844,279.45001220703125,37050.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960704207420349,1.0,0.0,0.0,3.694668531417847,3.694693088531494,9.10844505597197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.1513671875,0.0,1591.392822265625,1895.4371337890625,0.0,3366.927734375,0.9159975051879884,1.0,0.0,3.0,1.0,0.0
17847180,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9162875413894652,0.4402868449687958,0.3972063064575195,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6510825753211975,0.5442003607749939,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9377824664115906,0.4684265553951263,0.3279796838760376,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8953297138214111,0.4126568734645843,0.3920828402042389,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7442489266395569,0.2336871474981308,1.0617194175720217,285.0429077148437,284.95001220703125,301.10699462890625,293.9031066894531,298.4922180175781,297.35955810546875,285.04302978515625,1.0,0.6038573384284973,0.4028897881507873,0.4028897881507873,1.0,1.0,-3.2700207233428955,0.9863114356994628,2.2837092876434326,0.2484087496995926,1.0,1.0,0.0,163.9434814453125,204.0,59758.8671875,0.0,2823.443603515625,1.0,279.443603515625,283.1772766113281,296.9000244140625,300.7100830078125,293.1499938964844,293.1499938964844,279.1499938964844,32939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891913115978241,1.0,0.0,0.0,3.825336217880249,3.825361251831055,9.764106607690335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.94140625,0.0,1713.1304931640625,1895.4371337890625,0.0,3328.094482421875,0.9422607421875,1.0,0.0,3.0,1.0,0.0
17847240,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9162875413894652,0.4402868449687958,0.3972063064575195,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6510825753211975,0.5442003607749939,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9377824664115906,0.4684265553951263,0.3279796838760376,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8953297138214111,0.4126568734645843,0.3920828402042389,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7442489266395569,0.2336871474981308,1.0617194175720217,285.0429077148437,284.95001220703125,301.10699462890625,293.9031066894531,298.4922180175781,297.35955810546875,285.04302978515625,1.0,0.6038573384284973,0.4028897881507873,0.4028897881507873,1.0,1.0,-3.2700207233428955,0.9863114356994628,2.2837092876434326,0.2484087496995926,1.0,1.0,0.0,163.9434814453125,204.0,59758.8671875,0.0,2823.443603515625,1.0,279.443603515625,283.1772766113281,296.9000244140625,300.7100830078125,293.1499938964844,293.1499938964844,279.1499938964844,32939.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891913115978241,1.0,0.0,0.0,3.825336217880249,3.825361251831055,9.764106607690335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.94140625,0.0,1713.1304931640625,1895.4371337890625,0.0,3328.094482421875,0.9422607421875,1.0,0.0,3.0,1.0,0.0
17847300,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9068011045455932,0.440079003572464,0.3974858224391937,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.6506704092025757,0.5600098967552185,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9286863207817078,0.4696297943592071,0.3291307687759399,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8872329592704773,0.4131632149219513,0.3929295241832733,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7381812334060669,0.2339484691619873,1.064350962638855,284.9121398925781,284.95001220703125,301.10455322265625,293.8901062011719,298.48309326171875,297.3461303710937,284.90728759765625,1.0,0.6104506850242615,0.4027921259403229,0.4027921259403229,1.0,1.0,-3.294931411743164,0.9947675466537476,2.300163745880127,0.2512297630310058,0.9413236379623412,0.9413236379623412,0.0,169.67971801757812,204.0,61248.94140625,0.0,2908.065185546875,1.0,279.19403076171875,283.0174255371094,296.942626953125,300.9453430175781,293.1499938964844,293.1499938964844,279.1499938964844,35090.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001671075820923,1.0,0.0,0.0,3.8406364917755127,3.840662240982056,9.842369763646277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.1953125,0.0,1748.622314453125,1895.4371337890625,0.0,3405.14208984375,0.9461800456047058,1.0,0.0,3.0,1.0,0.0
17847360,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8966510891914368,0.4395548105239868,0.3972913920879364,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6490938067436218,0.5781949162483215,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9181551337242126,0.4705629348754883,0.3299836814403534,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8780166506767273,0.4134218394756317,0.3934570848941803,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7312673330307007,0.2340064644813537,1.065967679023743,284.9134521484375,284.95001220703125,301.101806640625,293.8769226074219,298.467529296875,297.3259582519531,284.9156799316406,1.0,0.6175124049186707,0.4021086692810058,0.4021086692810058,1.0,1.0,-3.3201675415039062,1.0017881393432615,2.318379640579224,0.2525588572025299,0.927656590938568,0.927656590938568,0.0,176.3059539794922,207.0,61448.046875,0.0,2999.64306640625,1.0,279.1560974121094,283.0159606933594,296.92254638671875,300.9043273925781,293.1499938964844,293.1499938964844,278.8500061035156,36804.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046541452407836,1.0,0.0,0.0,3.802947759628296,3.802973508834839,9.650149195294944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.5166015625,0.0,1716.356201171875,1895.4371337890625,0.0,3446.927734375,0.9400965571403505,1.0,0.0,3.0,1.0,0.0
17847420,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8822072148323059,0.4385104775428772,0.396617591381073,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6444229483604431,0.605229914188385,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9042377471923828,0.472391664981842,0.331466794013977,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.865136444568634,0.4138087332248688,0.3941527605056762,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7212570905685425,0.2338855266571045,1.067240595817566,284.89013671875,284.95001220703125,301.09527587890625,293.8499755859375,298.4324035644531,297.2819519042969,284.8926086425781,1.0,0.6274130344390869,0.4007417559623718,0.4007417559623718,1.0,1.0,-3.3560450077056885,1.0104217529296875,2.345623016357422,0.2533847987651825,0.855337917804718,0.855337917804718,0.0,186.44363403320312,210.0,62075.8046875,0.0,3136.17822265625,1.0,278.8573608398437,282.9615783691406,296.8822937011719,300.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,40069.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929081916808,1.0,0.0,0.0,3.612397432327272,3.612421751022339,8.70731639679434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8544921875,0.0,1521.8673095703125,1895.4371337890625,0.0,3531.76953125,0.9006778001785278,1.0,0.0,3.0,1.0,0.0
17847480,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8822072148323059,0.4385104775428772,0.396617591381073,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6444229483604431,0.605229914188385,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9042377471923828,0.472391664981842,0.331466794013977,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.865136444568634,0.4138087332248688,0.3941527605056762,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7212570905685425,0.2338855266571045,1.067240595817566,284.89013671875,284.95001220703125,301.09527587890625,293.8499755859375,298.4324035644531,297.2819519042969,284.8926086425781,1.0,0.6274130344390869,0.4007417559623718,0.4007417559623718,1.0,1.0,-3.3560450077056885,1.0104217529296875,2.345623016357422,0.2533847987651825,0.855337917804718,0.855337917804718,0.0,186.44363403320312,210.0,62075.8046875,0.0,3136.17822265625,1.0,278.8573608398437,282.9615783691406,296.8822937011719,300.92462158203125,293.1499938964844,293.1499938964844,279.1499938964844,40069.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137929081916808,1.0,0.0,0.0,3.612397432327272,3.612421751022339,8.70731639679434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.8544921875,0.0,1521.8673095703125,1895.4371337890625,0.0,3531.76953125,0.9006778001785278,1.0,0.0,3.0,1.0,0.0
17847540,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8694546222686768,0.4388749301433563,0.3970397710800171,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9906271696090698,0.6423128843307495,0.608988881111145,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8926489949226379,0.4754156470298767,0.3336577713489532,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8536741137504578,0.4151269495487213,0.395550400018692,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7116369605064392,0.2342531979084015,1.0700017213821411,285.0020751953125,284.95001220703125,301.0874938964844,293.8223571777344,298.4134216308594,297.2633972167969,285.00146484375,1.0,0.634139358997345,0.3993748724460602,0.3993748724460602,1.0,1.0,-3.3690710067749023,1.0110650062561035,2.358006000518799,0.2510426044464111,0.9516003727912904,0.9516003727912904,0.0,196.04373168945312,213.0,61448.10546875,0.0,3220.154052734375,1.0,279.1421203613281,283.0885314941406,296.8072509765625,300.73406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069170355796814,1.0,0.0,0.0,3.7219393253326416,3.72196364402771,9.2434027010313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.73828125,0.0,1597.741943359375,1895.4371337890625,0.0,3467.970947265625,0.9199801683425904,1.0,0.0,3.0,1.0,0.0
17847600,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8694546222686768,0.4388749301433563,0.3970397710800171,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9906271696090698,0.6423128843307495,0.608988881111145,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8926489949226379,0.4754156470298767,0.3336577713489532,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8536741137504578,0.4151269495487213,0.395550400018692,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7116369605064392,0.2342531979084015,1.0700017213821411,285.0020751953125,284.95001220703125,301.0874938964844,293.8223571777344,298.4134216308594,297.2633972167969,285.00146484375,1.0,0.634139358997345,0.3993748724460602,0.3993748724460602,1.0,1.0,-3.3690710067749023,1.0110650062561035,2.358006000518799,0.2510426044464111,0.9516003727912904,0.9516003727912904,0.0,196.04373168945312,213.0,61448.10546875,0.0,3220.154052734375,1.0,279.1421203613281,283.0885314941406,296.8072509765625,300.73406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33779.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069170355796814,1.0,0.0,0.0,3.7219393253326416,3.72196364402771,9.2434027010313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.73828125,0.0,1597.741943359375,1895.4371337890625,0.0,3467.970947265625,0.9199801683425904,1.0,0.0,3.0,1.0,0.0
17847660,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.85975182056427,0.4379965662956238,0.3968129754066467,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.981325626373291,0.6417812705039978,0.6086140871047974,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8841916918754578,0.4774558842182159,0.3354638516902923,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8453187942504883,0.4157012104988098,0.3965861201286316,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7038890719413757,0.2342392355203628,1.0718731880187988,284.90399169921875,284.95001220703125,301.0784912109375,293.7940673828125,298.3974914550781,297.2498474121094,284.90545654296875,1.0,0.6386380195617676,0.3981540203094482,0.3981540203094482,1.0,1.0,-3.373687744140625,1.009150505065918,2.364537239074707,0.2483922988176345,0.8620485663414001,0.8620485663414001,0.0,203.60743713378903,216.0,62025.56640625,0.0,3274.484130859375,1.0,278.85723876953125,282.97119140625,296.8182067871094,300.85272216796875,293.1499938964844,293.1499938964844,279.1499938964844,38841.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154001474380492,1.0,0.0,0.0,3.602092027664185,3.602116107940674,8.657706871417759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3662109375,0.0,1501.49658203125,1895.4371337890625,0.0,3546.64892578125,0.8970599174499512,1.0,0.0,3.0,1.0,0.0
17847720,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.85975182056427,0.4379965662956238,0.3968129754066467,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.981325626373291,0.6417812705039978,0.6086140871047974,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8841916918754578,0.4774558842182159,0.3354638516902923,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8453187942504883,0.4157012104988098,0.3965861201286316,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7038890719413757,0.2342392355203628,1.0718731880187988,284.90399169921875,284.95001220703125,301.0784912109375,293.7940673828125,298.3974914550781,297.2498474121094,284.90545654296875,1.0,0.6386380195617676,0.3981540203094482,0.3981540203094482,1.0,1.0,-3.373687744140625,1.009150505065918,2.364537239074707,0.2483922988176345,0.8620485663414001,0.8620485663414001,0.0,203.60743713378903,216.0,62025.56640625,0.0,3274.484130859375,1.0,278.85723876953125,282.97119140625,296.8182067871094,300.85272216796875,293.1499938964844,293.1499938964844,279.1499938964844,38841.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154001474380492,1.0,0.0,0.0,3.602092027664185,3.602116107940674,8.657706871417759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3662109375,0.0,1501.49658203125,1895.4371337890625,0.0,3546.64892578125,0.8970599174499512,1.0,0.0,3.0,1.0,0.0
17847780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8543710112571716,0.4382175803184509,0.3969116508960724,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9761205315589904,0.6431981921195984,0.6096919775009155,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.880153238773346,0.4804470241069793,0.3374836444854736,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8409008383750916,0.416949987411499,0.3977386951446533,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.699540913105011,0.2346516549587249,1.0739212036132812,285.0059814453125,284.95001220703125,301.0682983398437,293.7651062011719,298.3919372558594,297.25128173828125,285.0050964355469,1.0,0.6422023177146912,0.3969331681728363,0.3969331681728363,1.0,1.0,-3.38137149810791,1.0083192586898804,2.37305212020874,0.2456385791301727,0.9555628895759584,0.9555628895759584,0.0,208.4658966064453,219.0,61365.92578125,0.0,3320.07763671875,1.0,279.1420593261719,283.08966064453125,296.7486572265625,300.6683044433594,293.1499938964844,293.1499938964844,278.8500061035156,33457.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084956645965576,1.0,0.0,0.0,3.716510534286499,3.716534614562988,9.216457215188712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.7626953125,0.0,1589.0616455078125,1895.4371337890625,0.0,3482.6376953125,0.9184982180595398,1.0,0.0,3.0,1.0,0.0
17847840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8543710112571716,0.4382175803184509,0.3969116508960724,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9761205315589904,0.6431981921195984,0.6096919775009155,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.880153238773346,0.4804470241069793,0.3374836444854736,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8409008383750916,0.416949987411499,0.3977386951446533,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.699540913105011,0.2346516549587249,1.0739212036132812,285.0059814453125,284.95001220703125,301.0682983398437,293.7651062011719,298.3919372558594,297.25128173828125,285.0050964355469,1.0,0.6422023177146912,0.3969331681728363,0.3969331681728363,1.0,1.0,-3.38137149810791,1.0083192586898804,2.37305212020874,0.2456385791301727,0.9555628895759584,0.9555628895759584,0.0,208.4658966064453,219.0,61365.92578125,0.0,3320.07763671875,1.0,279.1420593261719,283.08966064453125,296.7486572265625,300.6683044433594,293.1499938964844,293.1499938964844,278.8500061035156,33457.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084956645965576,1.0,0.0,0.0,3.716510534286499,3.716534614562988,9.216457215188712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.7626953125,0.0,1589.0616455078125,1895.4371337890625,0.0,3482.6376953125,0.9184982180595398,1.0,0.0,3.0,1.0,0.0
17847900,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.852173924446106,0.4378367662429809,0.3969274163246155,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9740361571311952,0.6435644626617432,0.6103705167770386,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8786560297012329,0.4815508425235748,0.3384861350059509,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.839179277420044,0.4172869920730591,0.3983229994773865,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6978349089622498,0.2347192019224167,1.075093388557434,284.876708984375,284.95001220703125,301.06280517578125,293.7504272460937,298.386474609375,297.2484436035156,284.8744812011719,1.0,0.6438278555870056,0.3963227272033691,0.3963227272033691,1.0,1.0,-3.385531187057495,1.0079972743988037,2.3775339126586914,0.2444168776273727,0.8669006824493408,0.8669006824493408,0.0,210.5626983642578,219.0,62290.63671875,0.0,3341.748046875,1.0,278.8961486816406,282.9420471191406,296.78662109375,300.8742980957031,293.1499938964844,293.1499938964844,278.8500061035156,37570.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149643778800964,1.0,0.0,0.0,3.6850059032440186,3.685030460357666,9.06086484064872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.498046875,0.0,1584.3277587890625,1895.4371337890625,0.0,3542.615966796875,0.912086009979248,1.0,0.0,3.0,1.0,0.0
17847960,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8493809103965759,0.4373090863227844,0.3965299725532532,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9713444709777832,0.6437892913818359,0.610658586025238,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8765721321105957,0.4825301766395569,0.3392229080200195,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8369548916816711,0.4174783527851105,0.3986081182956695,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6956453323364258,0.2346848100423813,1.0754456520080566,284.90289306640625,284.95001220703125,301.0570068359375,293.735595703125,298.38037109375,297.2439880371094,284.9045104980469,1.0,0.6452217698097229,0.3959322869777679,0.3959322869777679,1.0,1.0,-3.387054443359375,1.0073587894439695,2.3796956539154053,0.243423730134964,0.8633524775505066,0.8633524775505066,0.0,212.8654937744141,222.0,61992.16015625,0.0,3358.57568359375,1.0,278.8573913574219,282.9672241210937,296.7606811523437,300.79229736328125,293.1499938964844,293.1499938964844,279.1499938964844,38720.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171929955482484,1.0,0.0,0.0,3.60360598564148,3.6036300659179688,8.664986808071262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.294921875,0.0,1502.2623291015625,1895.4371337890625,0.0,3563.2314453125,0.8972581028938293,1.0,0.0,3.0,1.0,0.0
17848020,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8461269736289978,0.4375213384628296,0.3965571820735931,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9682775139808656,0.6455115675926208,0.612087070941925,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.874759316444397,0.4855913519859314,0.3412410318851471,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8344955444335938,0.4186884462833404,0.3996597826480865,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6930991411209106,0.2351180166006088,1.0773212909698486,285.00543212890625,284.95001220703125,301.0445861816406,293.7054748535156,298.3770751953125,297.2475280761719,285.0045471191406,1.0,0.6479833722114563,0.3951513469219208,0.3951513469219208,1.0,1.0,-3.3947439193725586,1.007760524749756,2.3869833946228027,0.2419061958789825,0.9567327499389648,0.9567327499389648,0.0,216.1957397460937,225.0,61344.88671875,0.0,3395.671142578125,1.0,279.1420593261719,283.0859069824219,296.6898498535156,300.607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33428.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104762077331544,1.0,0.0,0.0,3.7187747955322266,3.718798875808716,9.227690611623984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1474609375,0.0,1591.4361572265625,1895.4371337890625,0.0,3501.022705078125,0.9189861416816713,1.0,0.0,3.0,1.0,0.0
