time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8461269736289978,0.4375213384628296,0.3965571820735931,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9682775139808656,0.6455115675926208,0.612087070941925,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.874759316444397,0.4855913519859314,0.3412410318851471,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8344955444335938,0.4186884462833404,0.3996597826480865,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6930991411209106,0.2351180166006088,1.0773212909698486,285.00543212890625,284.95001220703125,301.0445861816406,293.7054748535156,298.3770751953125,297.2475280761719,285.0045471191406,1.0,0.6479833722114563,0.3951513469219208,0.3951513469219208,1.0,1.0,-3.3947439193725586,1.007760524749756,2.3869833946228027,0.2419061958789825,0.9567327499389648,0.9567327499389648,0.0,216.1957397460937,225.0,61344.88671875,0.0,3395.671142578125,1.0,279.1420593261719,283.0859069824219,296.6898498535156,300.607666015625,293.1499938964844,293.1499938964844,278.8500061035156,33428.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104762077331544,1.0,0.0,0.0,3.7187747955322266,3.718798875808716,9.227690611623984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.1474609375,0.0,1591.4361572265625,1895.4371337890625,0.0,3501.022705078125,0.9189861416816713,1.0,0.0,3.0,1.0,0.0
17848140,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.843586802482605,0.4368578791618347,0.3963858783245086,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9658386707305908,0.6459820866584778,0.6129640936851501,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.873264729976654,0.4871309995651245,0.3425917327404022,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8325924873352051,0.4190574288368225,0.400335431098938,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6911731362342834,0.2351612746715545,1.0786157846450806,284.8822631835937,284.95001220703125,301.0350341796875,293.6834411621094,298.369384765625,297.2429504394531,284.8856201171875,1.0,0.649902880191803,0.3945890963077545,0.3945890963077545,1.0,1.0,-3.3995959758758545,1.0077968835830688,2.391799211502075,0.2409061640501022,0.8612960577011108,0.8612960577011108,0.0,218.70689392089844,225.0,62078.8125,0.0,3421.524658203125,1.0,278.8702392578125,282.9472351074219,296.72027587890625,300.7781677246094,293.1499938964844,293.1499938964844,278.8500061035156,39141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186641573905944,1.0,0.0,0.0,3.6354382038116455,3.635462760925293,8.818745982352993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.8818359375,0.0,1540.4423828125,1895.4371337890625,0.0,3576.825439453125,0.903629720211029,1.0,0.0,3.0,1.0,0.0
17848200,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8423102498054504,0.4366100132465362,0.3961437046527862,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9645631909370422,0.6461565494537354,0.6131158471107483,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8723918199539185,0.4877388179302215,0.3430033028125763,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8315966129302979,0.419179618358612,0.4004640281200409,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.690174400806427,0.2351541966199875,1.07873272895813,284.9022521972656,284.95001220703125,301.0311584472656,293.6748046875,298.36627197265625,297.2410888671875,284.9037170410156,1.0,0.6505650281906128,0.394370436668396,0.394370436668396,1.0,1.0,-3.400277137756348,1.007399320602417,2.3928778171539307,0.2403278946876526,0.8640331625938416,0.8640331625938416,0.0,219.8093414306641,228.0,61986.2421875,0.0,3429.517578125,1.0,278.8572082519531,282.9630432128906,296.7006225585937,300.7311706542969,293.1499938964844,293.1499938964844,279.1499938964844,38691.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193317890167236,1.0,0.0,0.0,3.606895446777344,3.606919527053833,8.680813152750488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5810546875,0.0,1505.6422119140625,1895.4371337890625,0.0,3582.990234375,0.8979610204696655,1.0,0.0,3.0,1.0,0.0
17848260,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8396799564361572,0.4368156492710113,0.3961508572101593,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9620488286018372,0.6478569507598877,0.6145193576812744,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8712317943572998,0.4908721446990967,0.3450585603713989,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8296792507171631,0.4203557074069977,0.4014667868614197,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6881405711174011,0.2355802357196808,1.0805093050003052,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3625793457031,297.2451477050781,285.00408935546875,1.0,0.6530782580375671,0.3935450613498688,0.3935450613498688,1.0,1.0,-3.4077789783477783,1.0075888633728027,2.400190114974976,0.2386420965194702,0.9570901989936828,0.9570901989936828,0.0,222.7268218994141,231.0,61324.91796875,0.0,3464.0595703125,1.0,279.14208984375,283.08233642578125,296.62823486328125,300.54449462890625,293.1499938964844,293.1499938964844,278.8500061035156,33445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126548171043396,1.0,0.0,0.0,3.720947027206421,3.72097110748291,9.23847380818188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.91015625,0.0,1594.0582275390625,1895.4371337890625,0.0,3521.224853515625,0.9194859862327576,1.0,0.0,3.0,1.0,0.0
17848320,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8396799564361572,0.4368156492710113,0.3961508572101593,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9620488286018372,0.6478569507598877,0.6145193576812744,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8712317943572998,0.4908721446990967,0.3450585603713989,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8296792507171631,0.4203557074069977,0.4014667868614197,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6881405711174011,0.2355802357196808,1.0805093050003052,285.00494384765625,284.95001220703125,301.0167236328125,293.64361572265625,298.3625793457031,297.2451477050781,285.00408935546875,1.0,0.6530782580375671,0.3935450613498688,0.3935450613498688,1.0,1.0,-3.4077789783477783,1.0075888633728027,2.400190114974976,0.2386420965194702,0.9570901989936828,0.9570901989936828,0.0,222.7268218994141,231.0,61324.91796875,0.0,3464.0595703125,1.0,279.14208984375,283.08233642578125,296.62823486328125,300.54449462890625,293.1499938964844,293.1499938964844,278.8500061035156,33445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126548171043396,1.0,0.0,0.0,3.720947027206421,3.72097110748291,9.23847380818188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.91015625,0.0,1594.0582275390625,1895.4371337890625,0.0,3521.224853515625,0.9194859862327576,1.0,0.0,3.0,1.0,0.0
17848380,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.836284875869751,0.4358961582183838,0.3957229256629944,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9586235284805298,0.6484488844871521,0.6154969930648804,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8692948222160339,0.4930795729160309,0.3468580543994903,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.827123761177063,0.4208094477653503,0.4022289216518402,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6855431795120239,0.2356017082929611,1.0818246603012085,284.90185546875,284.95001220703125,301.0013427734375,293.6119384765625,298.3512878417969,297.2389831542969,284.9033203125,1.0,0.6555111408233643,0.3927196562290191,0.3927196562290191,1.0,1.0,-3.413112163543701,1.0070093870162964,2.4061026573181152,0.2368944734334945,0.8641828894615173,0.8641828894615173,0.0,226.12612915039065,234.0,61963.7734375,0.0,3496.414306640625,1.0,278.8572082519531,282.95953369140625,296.637939453125,300.6666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38706.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215393662452698,1.0,0.0,0.0,3.608617067337036,3.608641147613525,8.689102060088771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.609375,0.0,1507.6361083984375,1895.4371337890625,0.0,3603.35791015625,0.8983503580093384,1.0,0.0,3.0,1.0,0.0
17848440,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.836284875869751,0.4358961582183838,0.3957229256629944,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9586235284805298,0.6484488844871521,0.6154969930648804,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8692948222160339,0.4930795729160309,0.3468580543994903,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.827123761177063,0.4208094477653503,0.4022289216518402,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6855431795120239,0.2356017082929611,1.0818246603012085,284.90185546875,284.95001220703125,301.0013427734375,293.6119384765625,298.3512878417969,297.2389831542969,284.9033203125,1.0,0.6555111408233643,0.3927196562290191,0.3927196562290191,1.0,1.0,-3.413112163543701,1.0070093870162964,2.4061026573181152,0.2368944734334945,0.8641828894615173,0.8641828894615173,0.0,226.12612915039065,234.0,61963.7734375,0.0,3496.414306640625,1.0,278.8572082519531,282.95953369140625,296.637939453125,300.6666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38706.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215393662452698,1.0,0.0,0.0,3.608617067337036,3.608641147613525,8.689102060088771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.609375,0.0,1507.6361083984375,1895.4371337890625,0.0,3603.35791015625,0.8983503580093384,1.0,0.0,3.0,1.0,0.0
17848500,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8347283601760864,0.4359241127967834,0.3955281972885132,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9570304155349731,0.6491900682449341,0.6159690618515015,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8684716820716858,0.4946130216121673,0.3477753400802612,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8259406089782715,0.4213141500949859,0.4025751054286957,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6843130588531494,0.2357570677995681,1.0822858810424805,285.0166015625,284.95001220703125,300.9933166503906,293.5959167480469,298.3486328125,297.2402648925781,285.0179748535156,1.0,0.6566573977470398,0.3923069834709167,0.3923069834709167,1.0,1.0,-3.415512800216675,1.006632924079895,2.4088799953460693,0.2358583509922027,0.944168984889984,0.944168984889984,0.0,227.71250915527344,234.0,61138.625,0.0,3511.349609375,1.0,279.1007080078125,283.0892639160156,296.570556640625,300.4386901855469,293.1499938964844,293.1499938964844,279.1499938964844,34141.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161969423294068,1.0,0.0,0.0,3.657946109771729,3.65796971321106,8.928281545195205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8681640625,0.0,1528.0882568359375,1895.4371337890625,0.0,3554.020751953125,0.9073315262794496,1.0,0.0,3.0,1.0,0.0
17848560,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.83388751745224,0.4360893666744232,0.3957086503505707,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.956252098083496,0.6500893235206604,0.6168332695960999,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8683812618255615,0.4962808191776275,0.3489511907100677,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8253855109214783,0.4219494462013244,0.4031886458396911,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6836866736412048,0.2360096871852874,1.0834925174713137,285.0049743652344,284.95001220703125,300.9850769042969,293.5798034667969,298.34722900390625,297.2432556152344,285.0036315917969,1.0,0.6579263806343079,0.3918976187705993,0.3918976187705993,1.0,1.0,-3.42037034034729,1.0070968866348269,2.413273572921753,0.2351617962121963,0.9572910070419312,0.9572910070419312,0.0,228.936767578125,237.0,61294.84765625,0.0,3530.014404296875,1.0,279.1429748535156,283.0791320800781,296.5635681152344,300.47760009765625,293.1499938964844,293.1499938964844,278.8500061035156,33392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91480553150177,1.0,0.0,0.0,3.723626136779785,3.7236504554748535,9.25178255783976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.60546875,0.0,1596.729736328125,1895.4371337890625,0.0,3541.145751953125,0.9198340177536012,1.0,0.0,3.0,1.0,0.0
17848620,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8307180404663086,0.435157835483551,0.3952754139900207,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9529359340667723,0.6506134867668152,0.6177552938461304,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8666794896125793,0.4985451102256775,0.3507947921752929,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8229926228523254,0.4223646521568298,0.4039178490638733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6812577247619629,0.2360111027956009,1.0847221612930298,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,298.3355712890625,297.2373046875,284.9031677246094,1.0,0.660291314125061,0.391078919172287,0.391078919172287,1.0,1.0,-3.4255406856536865,1.006460428237915,2.4190802574157715,0.2334013283252716,0.8641806244850159,0.8641806244850159,0.0,232.2707672119141,240.0,61930.0859375,0.0,3561.808349609375,1.0,278.8572082519531,282.95654296875,296.5733337402344,300.599365234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237491488456726,1.0,0.0,0.0,3.609269142150879,3.609293222427368,8.692242090546642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0986328125,0.0,1508.42724609375,1895.4371337890625,0.0,3623.717041015625,0.898496687412262,1.0,0.0,3.0,1.0,0.0
17848680,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8307180404663086,0.435157835483551,0.3952754139900207,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9529359340667723,0.6506134867668152,0.6177552938461304,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8666794896125793,0.4985451102256775,0.3507947921752929,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8229926228523254,0.4223646521568298,0.4039178490638733,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6812577247619629,0.2360111027956009,1.0847221612930298,284.9017028808594,284.95001220703125,300.96795654296875,293.5472412109375,298.3355712890625,297.2373046875,284.9031677246094,1.0,0.660291314125061,0.391078919172287,0.391078919172287,1.0,1.0,-3.4255406856536865,1.006460428237915,2.4190802574157715,0.2334013283252716,0.8641806244850159,0.8641806244850159,0.0,232.2707672119141,240.0,61930.0859375,0.0,3561.808349609375,1.0,278.8572082519531,282.95654296875,296.5733337402344,300.599365234375,293.1499938964844,293.1499938964844,279.1499938964844,38717.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237491488456726,1.0,0.0,0.0,3.609269142150879,3.609293222427368,8.692242090546642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0986328125,0.0,1508.42724609375,1895.4371337890625,0.0,3623.717041015625,0.898496687412262,1.0,0.0,3.0,1.0,0.0
17848740,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8284657597541809,0.4353338479995727,0.3952532708644867,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.95063453912735,0.6521852016448975,0.6190329194068909,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8659285306930542,0.5018105506896973,0.3529353141784668,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8213536143302917,0.4234670996665954,0.4048454761505127,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6795111298561096,0.2363984435796737,1.0863041877746582,285.0044860839844,284.95001220703125,300.95001220703125,293.5142822265625,298.3311767578125,297.24169921875,285.00360107421875,1.0,0.6626535654067993,0.3902601897716522,0.3902601897716522,1.0,1.0,-3.432634353637696,1.006479024887085,2.426155567169189,0.231643795967102,0.956937849521637,0.956937849521637,0.0,235.043685913086,243.0,61251.7578125,0.0,3595.037109375,1.0,279.14208984375,283.0763854980469,296.4988098144531,300.4096069335937,293.1499938964844,293.1499938964844,278.8500061035156,33475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170579314231871,1.0,0.0,0.0,3.7221200466156006,3.72214412689209,9.244299690180924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.341796875,0.0,1595.6298828125,1895.4371337890625,0.0,3561.98291015625,0.9197739362716676,1.0,0.0,3.0,1.0,0.0
17848800,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8284657597541809,0.4353338479995727,0.3952532708644867,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.95063453912735,0.6521852016448975,0.6190329194068909,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8659285306930542,0.5018105506896973,0.3529353141784668,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8213536143302917,0.4234670996665954,0.4048454761505127,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6795111298561096,0.2363984435796737,1.0863041877746582,285.0044860839844,284.95001220703125,300.95001220703125,293.5142822265625,298.3311767578125,297.24169921875,285.00360107421875,1.0,0.6626535654067993,0.3902601897716522,0.3902601897716522,1.0,1.0,-3.432634353637696,1.006479024887085,2.426155567169189,0.231643795967102,0.956937849521637,0.956937849521637,0.0,235.043685913086,243.0,61251.7578125,0.0,3595.037109375,1.0,279.14208984375,283.0763854980469,296.4988098144531,300.4096069335937,293.1499938964844,293.1499938964844,278.8500061035156,33475.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170579314231871,1.0,0.0,0.0,3.7221200466156006,3.72214412689209,9.244299690180924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.341796875,0.0,1595.6298828125,1895.4371337890625,0.0,3561.98291015625,0.9197739362716676,1.0,0.0,3.0,1.0,0.0
17848860,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8254162669181824,0.4343876838684082,0.39479860663414,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9473474025726318,0.6526297926902771,0.6198785901069641,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8643690347671509,0.5041295289993286,0.3548127114772796,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8190335035324097,0.4238414764404297,0.4055322408676147,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.677179753780365,0.2363786995410919,1.0874247550964355,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,298.31866455078125,297.23583984375,284.9029541015625,1.0,0.6649692058563232,0.3894301652908325,0.3894301652908325,1.0,1.0,-3.4375455379486084,1.005702257156372,2.4318432807922363,0.2298049628734588,0.8639418482780457,0.8639418482780457,0.0,238.3705902099609,246.0,61882.33203125,0.0,3626.365234375,1.0,278.857177734375,282.9537353515625,296.5059509277344,300.5289611816406,293.1499938964844,293.1499938964844,279.1499938964844,38730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261170625686646,1.0,0.0,0.0,3.6089704036712646,3.608994483947754,8.690803952049464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6513671875,0.0,1508.1986083984375,1895.4371337890625,0.0,3645.499267578125,0.8984395861625671,1.0,0.0,3.0,1.0,0.0
17848920,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8254162669181824,0.4343876838684082,0.39479860663414,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9473474025726318,0.6526297926902771,0.6198785901069641,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8643690347671509,0.5041295289993286,0.3548127114772796,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8190335035324097,0.4238414764404297,0.4055322408676147,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.677179753780365,0.2363786995410919,1.0874247550964355,284.9015197753906,284.95001220703125,300.9296875,293.4790344238281,298.31866455078125,297.23583984375,284.9029541015625,1.0,0.6649692058563232,0.3894301652908325,0.3894301652908325,1.0,1.0,-3.4375455379486084,1.005702257156372,2.4318432807922363,0.2298049628734588,0.8639418482780457,0.8639418482780457,0.0,238.3705902099609,246.0,61882.33203125,0.0,3626.365234375,1.0,278.857177734375,282.9537353515625,296.5059509277344,300.5289611816406,293.1499938964844,293.1499938964844,279.1499938964844,38730.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261170625686646,1.0,0.0,0.0,3.6089704036712646,3.608994483947754,8.690803952049464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6513671875,0.0,1508.1986083984375,1895.4371337890625,0.0,3645.499267578125,0.8984395861625671,1.0,0.0,3.0,1.0,0.0
17848980,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8232499361038208,0.4345439672470093,0.3947606980800628,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9450657963752748,0.6541047692298889,0.6210657954216003,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8637325167655945,0.5074570178985596,0.3569954931735992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8174452185630798,0.4249036312103271,0.4064222872257232,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6755120158195496,0.2367491126060485,1.0889310836791992,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.2403259277344,285.0028076171875,1.0,0.6672875285148621,0.3886001110076904,0.3886001110076904,1.0,1.0,-3.4444262981414795,1.0055923461914062,2.438833713531494,0.2279727756977081,0.9559496641159058,0.9559496641159058,0.0,241.13424682617188,249.0,61182.86328125,0.0,3659.2568359375,1.0,279.14208984375,283.0733337402344,296.4259033203125,300.33355712890625,293.1499938964844,293.1499938964844,278.8500061035156,33503.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197409749031068,1.0,0.0,0.0,3.7208192348480233,3.720843553543091,9.237840004061582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.853515625,0.0,1594.3560791015625,1895.4371337890625,0.0,3586.767578125,0.9194984436035156,1.0,0.0,3.0,1.0,0.0
17849040,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8232499361038208,0.4345439672470093,0.3947606980800628,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9450657963752748,0.6541047692298889,0.6210657954216003,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8637325167655945,0.5074570178985596,0.3569954931735992,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8174452185630798,0.4249036312103271,0.4064222872257232,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6755120158195496,0.2367491126060485,1.0889310836791992,285.0036926269531,284.95001220703125,300.9056396484375,293.4398498535156,298.3125305175781,297.2403259277344,285.0028076171875,1.0,0.6672875285148621,0.3886001110076904,0.3886001110076904,1.0,1.0,-3.4444262981414795,1.0055923461914062,2.438833713531494,0.2279727756977081,0.9559496641159058,0.9559496641159058,0.0,241.13424682617188,249.0,61182.86328125,0.0,3659.2568359375,1.0,279.14208984375,283.0733337402344,296.4259033203125,300.33355712890625,293.1499938964844,293.1499938964844,278.8500061035156,33503.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197409749031068,1.0,0.0,0.0,3.7208192348480233,3.720843553543091,9.237840004061582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.853515625,0.0,1594.3560791015625,1895.4371337890625,0.0,3586.767578125,0.9194984436035156,1.0,0.0,3.0,1.0,0.0
17849100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8221118450164795,0.4341356158256531,0.3947269320487976,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.943859875202179,0.6543726325035095,0.6216657161712646,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8633617162704468,0.5087047219276428,0.3580886721611023,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8166199326515198,0.4251430928707123,0.40689417719841,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6746771931648254,0.2367839068174362,1.0898594856262207,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3060607910156,297.23834228515625,284.873046875,1.0,0.6684960722923279,0.3881851136684418,0.3881851136684418,1.0,1.0,-3.448112964630127,1.0056087970733645,2.4425041675567627,0.2272090762853622,0.8670252561569214,0.8670252561569214,0.0,242.603759765625,249.0,62103.59765625,0.0,3676.8515625,1.0,278.8960876464844,282.9265441894531,296.4578857421875,300.5327453613281,293.1499938964844,293.1499938964844,278.8500061035156,37634.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264971017837524,1.0,0.0,0.0,3.6879355907440186,3.687960147857666,9.075278057935066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.5576171875,0.0,1588.1385498046875,1895.4371337890625,0.0,3648.992431640625,0.9127914309501648,1.0,0.0,3.0,1.0,0.0
17849160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8202912211418152,0.4335819184780121,0.3942909240722656,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.941806137561798,0.6544408798217773,0.6218160390853882,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8623058199882507,0.509829044342041,0.3589106202125549,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.815178632736206,0.4252360463142395,0.4070699214935303,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6732800602912903,0.2367148250341415,1.0899806022644043,284.9010009765625,284.95001220703125,300.8781433105469,293.3970947265625,298.2980651855469,297.234619140625,284.9025573730469,1.0,0.6695603132247925,0.3877800107002258,0.3877800107002258,1.0,1.0,-3.449117422103882,1.0047478675842283,2.4443695545196533,0.226122111082077,0.8627486824989319,0.8627486824989319,0.0,244.4565277099609,252.0,61784.30859375,0.0,3690.210693359375,1.0,278.8573608398437,282.9512939453125,296.4253234863281,300.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,38797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290542602539062,1.0,0.0,0.0,3.605421304702759,3.605445384979248,8.673718525642471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1240234375,0.0,1504.810546875,1895.4371337890625,0.0,3672.46923828125,0.8976959586143494,1.0,0.0,3.0,1.0,0.0
17849220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8181783556938171,0.4337153136730194,0.3942349553108215,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9395372867584229,0.6558131575584412,0.6229041814804077,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8617664575576782,0.5132150053977966,0.3611336052417755,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8136193752288818,0.4262560307979584,0.4079211354255676,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6716834902763367,0.2370695918798446,1.0914233922958374,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2901916503906,297.2392272949219,285.0016784667969,1.0,0.6718381643295288,0.3869698047637939,0.3869698047637939,1.0,1.0,-3.455782651901245,1.0046019554138184,2.4511806964874268,0.2243088185787201,0.9538227319717408,0.9538227319717408,0.0,247.2177124023437,255.0,61065.125,0.0,3722.781982421875,1.0,279.1420593261719,283.0704345703125,296.3379211425781,300.2393798828125,293.1499938964844,293.1499938964844,278.8500061035156,33543.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228070974349976,1.0,0.0,0.0,3.716340303421021,3.7163643836975098,9.215613090418628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2021484375,0.0,1589.5177001953125,1895.4371337890625,0.0,3615.041015625,0.9185171723365784,1.0,0.0,3.0,1.0,0.0
17849280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8181783556938171,0.4337153136730194,0.3942349553108215,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9395372867584229,0.6558131575584412,0.6229041814804077,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8617664575576782,0.5132150053977966,0.3611336052417755,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8136193752288818,0.4262560307979584,0.4079211354255676,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6716834902763367,0.2370695918798446,1.0914233922958374,285.0025634765625,284.95001220703125,300.8474426269531,293.3511962890625,298.2901916503906,297.2392272949219,285.0016784667969,1.0,0.6718381643295288,0.3869698047637939,0.3869698047637939,1.0,1.0,-3.455782651901245,1.0046019554138184,2.4511806964874268,0.2243088185787201,0.9538227319717408,0.9538227319717408,0.0,247.2177124023437,255.0,61065.125,0.0,3722.781982421875,1.0,279.1420593261719,283.0704345703125,296.3379211425781,300.2393798828125,293.1499938964844,293.1499938964844,278.8500061035156,33543.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228070974349976,1.0,0.0,0.0,3.716340303421021,3.7163643836975098,9.215613090418628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.2021484375,0.0,1589.5177001953125,1895.4371337890625,0.0,3615.041015625,0.9185171723365784,1.0,0.0,3.0,1.0,0.0
17849340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8159865736961365,0.4329139590263366,0.3939288258552551,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9371255040168762,0.656006932258606,0.6235327124595642,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8608469367027283,0.5151342153549194,0.3627501726150512,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8119535446166992,0.4264915883541107,0.4084748029708862,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6700802445411682,0.2370362132787704,1.0923984050750732,284.88848876953125,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.23468017578125,284.8915405273437,1.0,0.6736617088317871,0.3863216340541839,0.3863216340541839,1.0,1.0,-3.459963321685791,1.004078984260559,2.4558842182159424,0.2229205667972564,0.8599531054496765,0.8599531054496765,0.0,249.8060760498047,255.0,61707.9375,0.0,3748.318115234375,1.0,278.8651123046875,282.9398803710937,296.34930419921875,300.3777770996094,293.1499938964844,293.1499938964844,278.8500061035156,39282.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317196011543274,1.0,0.0,0.0,3.616213321685791,3.61623740196228,8.725721727387281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4208984375,0.0,1520.239501953125,1895.4371337890625,0.0,3696.89306640625,0.9000186920166016,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8152683973312378,0.4327365458011627,0.3937467336654663,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9363121390342712,0.6560580730438232,0.6235648989677429,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8604534268379211,0.5156371593475342,0.3630829453468323,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8113797307014465,0.4265464842319488,0.4085281193256378,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6695389747619629,0.2370179444551468,1.092395544052124,284.9011535644531,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.23370361328125,284.90252685546875,1.0,0.6740701198577881,0.386159598827362,0.386159598827362,1.0,1.0,-3.460243225097656,1.003692388534546,2.4565508365631104,0.2224514782428741,0.8611027002334595,0.8611027002334595,0.0,250.5412139892578,258.0,61641.15234375,0.0,3753.353759765625,1.0,278.8572692871094,282.94952392578125,296.3310546875,300.3410949707031,293.1499938964844,293.1499938964844,279.1499938964844,38819.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93219792842865,1.0,0.0,0.0,3.5987021923065186,3.598726272583008,8.64142009504576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.3505859375,0.0,1497.6390380859375,1895.4371337890625,0.0,3701.271240234375,0.8962326049804688,1.0,0.0,3.0,1.0,0.0
17849460,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8131853938102722,0.4328473210334778,0.3936748802661896,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9340758323669434,0.6573413014411926,0.6245726346969604,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8600042462348938,0.519078254699707,0.3653453886508941,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8098371624946594,0.4275247752666473,0.4093420207500458,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6680073142051697,0.2373543083667755,1.0937612056732178,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2384033203125,285.0006103515625,1.0,0.6763088703155518,0.3853813409805298,0.3853813409805298,1.0,1.0,-3.466702699661255,1.0035483837127686,2.4631540775299072,0.2206935435533523,0.9509260058403016,0.9509260058403016,0.0,253.29910278320312,261.0,60902.64453125,0.0,3785.6083984375,1.0,279.1419982910156,283.0680236816406,296.2381591796875,300.1298522949219,293.1499938964844,293.1499938964844,278.8500061035156,33572.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259591102600098,1.0,0.0,0.0,3.708655595779419,3.708679676055908,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.8193359375,0.0,1580.9515380859375,1895.4371337890625,0.0,3644.047607421875,0.9168046116828918,1.0,0.0,3.0,1.0,0.0
17849520,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8131853938102722,0.4328473210334778,0.3936748802661896,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9340758323669434,0.6573413014411926,0.6245726346969604,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8600042462348938,0.519078254699707,0.3653453886508941,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8098371624946594,0.4275247752666473,0.4093420207500458,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6680073142051697,0.2373543083667755,1.0937612056732178,285.0014953613281,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.2384033203125,285.0006103515625,1.0,0.6763088703155518,0.3853813409805298,0.3853813409805298,1.0,1.0,-3.466702699661255,1.0035483837127686,2.4631540775299072,0.2206935435533523,0.9509260058403016,0.9509260058403016,0.0,253.29910278320312,261.0,60902.64453125,0.0,3785.6083984375,1.0,279.1419982910156,283.0680236816406,296.2381591796875,300.1298522949219,293.1499938964844,293.1499938964844,278.8500061035156,33572.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259591102600098,1.0,0.0,0.0,3.708655595779419,3.708679676055908,9.177539936899848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.8193359375,0.0,1580.9515380859375,1895.4371337890625,0.0,3644.047607421875,0.9168046116828918,1.0,0.0,3.0,1.0,0.0
17849580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.810289740562439,0.4318537414073944,0.3931699991226196,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309036135673524,0.6575002670288086,0.6251504421234131,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8587960600852966,0.5215476155281067,0.3673270642757416,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8076067566871643,0.4277748167514801,0.4099096655845642,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6659460663795471,0.2372853755950927,1.0946532487869265,284.9014587402344,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2330322265625,284.9027709960937,1.0,0.6785006523132324,0.3846030831336975,0.3846030831336975,1.0,1.0,-3.4709386825561523,1.0026413202285769,2.468297243118286,0.2188957035541534,0.8589194416999817,0.8589194416999817,0.0,256.6224975585937,264.0,61453.60546875,0.0,3815.789306640625,1.0,278.8573303222656,282.948486328125,296.22686767578125,300.2252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353716969490052,1.0,0.0,0.0,3.588780641555786,3.5888044834136963,8.593837037551566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.037109375,0.0,1487.0975341796875,1895.4371337890625,0.0,3730.278076171875,0.8940629959106445,1.0,0.0,3.0,1.0,0.0
17849640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.810289740562439,0.4318537414073944,0.3931699991226196,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9309036135673524,0.6575002670288086,0.6251504421234131,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8587960600852966,0.5215476155281067,0.3673270642757416,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8076067566871643,0.4277748167514801,0.4099096655845642,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6659460663795471,0.2372853755950927,1.0946532487869265,284.9014587402344,284.95001220703125,300.7390441894531,293.1982116699219,298.2477111816406,297.2330322265625,284.9027709960937,1.0,0.6785006523132324,0.3846030831336975,0.3846030831336975,1.0,1.0,-3.4709386825561523,1.0026413202285769,2.468297243118286,0.2188957035541534,0.8589194416999817,0.8589194416999817,0.0,256.6224975585937,264.0,61453.60546875,0.0,3815.789306640625,1.0,278.8573303222656,282.948486328125,296.22686767578125,300.2252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38851.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353716969490052,1.0,0.0,0.0,3.588780641555786,3.5888044834136963,8.593837037551566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.037109375,0.0,1487.0975341796875,1895.4371337890625,0.0,3730.278076171875,0.8940629959106445,1.0,0.0,3.0,1.0,0.0
17849700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8089314103126526,0.4318358898162842,0.3929424285888672,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9294260144233704,0.6580181121826172,0.6254149079322815,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8583053946495056,0.5232322216033936,0.368343323469162,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8065505027770996,0.4281811416149139,0.4101636111736297,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.664962649345398,0.2373982369899749,1.0949257612228394,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.24200439453125,297.2346496582031,285.01470947265625,1.0,0.6795375347137451,0.3842139542102813,0.3842139542102813,1.0,1.0,-3.4728317260742188,1.0021169185638428,2.470714807510376,0.2178402692079544,0.9366950392723083,0.9366950392723083,0.0,258.17755126953125,264.0,60593.61328125,0.0,3829.726318359375,1.0,279.1001892089844,283.07623291015625,296.14801025390625,299.9844970703125,293.1499938964844,293.1499938964844,279.1499938964844,34227.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302669763565063,1.0,0.0,0.0,3.636946201324463,3.636969804763794,8.826064004097134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3759765625,0.0,1505.47607421875,1895.4371337890625,0.0,3683.588134765625,0.9026950597763062,1.0,0.0,3.0,1.0,0.0
17849760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8081942200660706,0.4319407641887665,0.3930743932723999,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9286917448043824,0.6586923003196716,0.626069962978363,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.858413815498352,0.5250376462936401,0.3696199655532837,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8060542941093445,0.4287104904651642,0.4106814861297607,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6644653081893921,0.2376030087471008,1.095931053161621,285.0005798339844,284.95001220703125,300.69842529296875,293.14337158203125,298.2373352050781,297.2378234863281,284.999267578125,1.0,0.6806992292404175,0.3838259577751159,0.3838259577751159,1.0,1.0,-3.4771435260772705,1.0023990869522097,2.4747445583343506,0.2171020060777664,0.9475844502449036,0.9475844502449036,0.0,259.3857727050781,267.0,60707.23828125,0.0,3847.643310546875,1.0,279.142822265625,283.0657653808594,296.12921142578125,300.0086364746094,293.1499938964844,293.1499938964844,278.8500061035156,33519.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290645718574524,1.0,0.0,0.0,3.7002594470977774,3.700283527374268,9.136032304013496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.0244140625,0.0,1570.9913330078125,1895.4371337890625,0.0,3672.56396484375,0.9146445989608764,1.0,0.0,3.0,1.0,0.0
17849820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8052846789360046,0.4309324324131012,0.3925595581531524,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9255987405776978,0.6587636470794678,0.626569926738739,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8573101758956909,0.5275480151176453,0.3716345429420471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8038365840911865,0.428920567035675,0.4112142324447632,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6624912023544312,0.2375178337097168,1.0967564582824707,284.90191650390625,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.2325439453125,284.9031982421875,1.0,0.6828524470329285,0.3830499947071075,0.3830499947071075,1.0,1.0,-3.481191635131836,1.0014195442199707,2.479772090911865,0.2152834385633468,0.8563761711120605,0.8563761711120605,0.0,262.70245361328125,270.0,61232.77734375,0.0,3877.470947265625,1.0,278.857421875,282.94793701171875,296.1158447265625,300.0999450683594,293.1499938964844,293.1499938964844,279.1499938964844,38877.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385140538215636,1.0,0.0,0.0,3.576466083526612,3.576489925384521,8.534960898032296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0146484375,0.0,1473.9815673828125,1895.4371337890625,0.0,3758.924560546875,0.8913562893867493,1.0,0.0,3.0,1.0,0.0
17849880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8052846789360046,0.4309324324131012,0.3925595581531524,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9255987405776978,0.6587636470794678,0.626569926738739,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8573101758956909,0.5275480151176453,0.3716345429420471,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8038365840911865,0.428920567035675,0.4112142324447632,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6624912023544312,0.2375178337097168,1.0967564582824707,284.90191650390625,284.95001220703125,300.656005859375,293.0872497558594,298.2191772460937,297.2325439453125,284.9031982421875,1.0,0.6828524470329285,0.3830499947071075,0.3830499947071075,1.0,1.0,-3.481191635131836,1.0014195442199707,2.479772090911865,0.2152834385633468,0.8563761711120605,0.8563761711120605,0.0,262.70245361328125,270.0,61232.77734375,0.0,3877.470947265625,1.0,278.857421875,282.94793701171875,296.1158447265625,300.0999450683594,293.1499938964844,293.1499938964844,279.1499938964844,38877.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385140538215636,1.0,0.0,0.0,3.576466083526612,3.576489925384521,8.534960898032296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.0146484375,0.0,1473.9815673828125,1895.4371337890625,0.0,3758.924560546875,0.8913562893867493,1.0,0.0,3.0,1.0,0.0
