time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8031944036483765,0.4309935271739959,0.3924531042575836,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.923445463180542,0.6598607301712036,0.6274126768112183,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8570062518119812,0.5310779809951782,0.3739623427391052,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8023158311843872,0.4298135042190552,0.4119531810283661,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.661074697971344,0.2378178238868713,1.0979738235473633,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2079162597656,297.2373046875,284.9985046386719,1.0,0.6850144863128662,0.3822740316390991,0.3822740316390991,1.0,1.0,-3.4872212409973145,1.0011036396026611,2.4861176013946533,0.2134667336940765,0.9436159133911132,0.9436159133911132,0.0,265.4590759277344,273.0,60480.21875,0.0,3909.03466796875,1.0,279.141845703125,283.06427001953125,296.0165710449219,299.8810119628906,293.1499938964844,293.1499938964844,278.8500061035156,33605.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932200849056244,1.0,0.0,0.0,3.686246871948242,3.686270713806152,9.066968118531804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.271484375,0.0,1555.7767333984375,1895.4371337890625,0.0,3701.297607421875,0.9117830395698548,1.0,0.0,3.0,1.0,0.0
17850000,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8031944036483765,0.4309935271739959,0.3924531042575836,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.923445463180542,0.6598607301712036,0.6274126768112183,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8570062518119812,0.5310779809951782,0.3739623427391052,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8023158311843872,0.4298135042190552,0.4119531810283661,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.661074697971344,0.2378178238868713,1.0979738235473633,284.9993591308594,284.95001220703125,300.6120910644531,293.0301818847656,298.2079162597656,297.2373046875,284.9985046386719,1.0,0.6850144863128662,0.3822740316390991,0.3822740316390991,1.0,1.0,-3.4872212409973145,1.0011036396026611,2.4861176013946533,0.2134667336940765,0.9436159133911132,0.9436159133911132,0.0,265.4590759277344,273.0,60480.21875,0.0,3909.03466796875,1.0,279.141845703125,283.06427001953125,296.0165710449219,299.8810119628906,293.1499938964844,293.1499938964844,278.8500061035156,33605.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932200849056244,1.0,0.0,0.0,3.686246871948242,3.686270713806152,9.066968118531804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.271484375,0.0,1555.7767333984375,1895.4371337890625,0.0,3701.297607421875,0.9117830395698548,1.0,0.0,3.0,1.0,0.0
17850060,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8003142476081848,0.4299717247486114,0.391914039850235,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9204167127609252,0.6598423719406128,0.6278177499771118,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8559725880622864,0.533623218536377,0.3759947121143341,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8001397252082825,0.4299840629100799,0.4124418795108795,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6591656804084778,0.2377168238162994,1.0987123250961304,284.902587890625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890869140625,297.2320861816406,284.90380859375,1.0,0.687126100063324,0.381492555141449,0.381492555141449,1.0,1.0,-3.490989923477173,0.999999463558197,2.490990400314331,0.2115903794765472,0.8536554574966431,0.8536554574966431,0.0,268.7837219238281,276.0,60989.390625,0.0,3938.35302734375,1.0,278.8575134277344,282.9479064941406,296.0010070800781,299.96881103515625,293.1499938964844,293.1499938964844,279.1499938964844,38888.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415704607963562,1.0,0.0,0.0,3.562484741210937,3.562508344650269,8.468359737889841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1689453125,0.0,1459.0611572265625,1895.4371337890625,0.0,3786.715087890625,0.8882781267166138,1.0,0.0,3.0,1.0,0.0
17850120,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8003142476081848,0.4299717247486114,0.391914039850235,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9204167127609252,0.6598423719406128,0.6278177499771118,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8559725880622864,0.533623218536377,0.3759947121143341,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8001397252082825,0.4299840629100799,0.4124418795108795,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6591656804084778,0.2377168238162994,1.0987123250961304,284.902587890625,284.95001220703125,300.56695556640625,292.9725952148437,298.1890869140625,297.2320861816406,284.90380859375,1.0,0.687126100063324,0.381492555141449,0.381492555141449,1.0,1.0,-3.490989923477173,0.999999463558197,2.490990400314331,0.2115903794765472,0.8536554574966431,0.8536554574966431,0.0,268.7837219238281,276.0,60989.390625,0.0,3938.35302734375,1.0,278.8575134277344,282.9479064941406,296.0010070800781,299.96881103515625,293.1499938964844,293.1499938964844,279.1499938964844,38888.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415704607963562,1.0,0.0,0.0,3.562484741210937,3.562508344650269,8.468359737889841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1689453125,0.0,1459.0611572265625,1895.4371337890625,0.0,3786.715087890625,0.8882781267166138,1.0,0.0,3.0,1.0,0.0
17850180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7982789874076843,0.4300087094306946,0.3917915821075439,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9183205962181092,0.6608427166938782,0.628575325012207,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8557287454605103,0.5371863842010498,0.3783481419086456,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7986565232276917,0.4308350086212158,0.413144439458847,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6578031182289124,0.2379997819662094,1.0998616218566897,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1772766113281,297.2368469238281,284.99755859375,1.0,0.6892499923706055,0.3807111084461212,0.3807111084461212,1.0,1.0,-3.496803045272827,0.9995768666267396,2.4972262382507324,0.2097245305776596,0.9395391941070556,0.9395391941070556,0.0,271.5390319824219,279.0,60237.7421875,0.0,3969.54150390625,1.0,279.1417236328125,283.0629272460937,295.9007263183594,299.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351617693901062,1.0,0.0,0.0,3.6725921630859375,3.672616004943848,8.999921305985481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.943359375,0.0,1540.47021484375,1895.4371337890625,0.0,3728.361328125,0.9087150692939758,1.0,0.0,3.0,1.0,0.0
17850240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7982789874076843,0.4300087094306946,0.3917915821075439,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9183205962181092,0.6608427166938782,0.628575325012207,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8557287454605103,0.5371863842010498,0.3783481419086456,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7986565232276917,0.4308350086212158,0.413144439458847,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6578031182289124,0.2379997819662094,1.0998616218566897,284.9984130859375,284.95001220703125,300.5208740234375,292.9148254394531,298.1772766113281,297.2368469238281,284.99755859375,1.0,0.6892499923706055,0.3807111084461212,0.3807111084461212,1.0,1.0,-3.496803045272827,0.9995768666267396,2.4972262382507324,0.2097245305776596,0.9395391941070556,0.9395391941070556,0.0,271.5390319824219,279.0,60237.7421875,0.0,3969.54150390625,1.0,279.1417236328125,283.0629272460937,295.9007263183594,299.748779296875,293.1499938964844,293.1499938964844,278.8500061035156,33611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351617693901062,1.0,0.0,0.0,3.6725921630859375,3.672616004943848,8.999921305985481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.943359375,0.0,1540.47021484375,1895.4371337890625,0.0,3728.361328125,0.9087150692939758,1.0,0.0,3.0,1.0,0.0
17850300,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7971857190132141,0.4295462071895599,0.3917021751403808,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9172014594078064,0.6608695983886719,0.628947913646698,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8555323481559753,0.5385199785232544,0.3795085549354553,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7978689670562744,0.4309630393981933,0.4135123789310455,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6571085453033447,0.2379880249500274,1.1005865335464478,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,298.168212890625,297.23492431640625,284.8733215332031,1.0,0.6903557181358337,0.3803203701972961,0.3803203701972961,1.0,1.0,-3.499861240386963,0.9994051456451416,2.5004560947418213,0.2089339047670364,0.8522869944572449,0.8522869944572449,0.0,273.02001953125,279.0,61065.75,0.0,3986.161865234375,1.0,278.89776611328125,282.9222412109375,295.9248962402344,299.9331359863281,293.1499938964844,293.1499938964844,278.8500061035156,38096.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94192373752594,1.0,0.0,0.0,3.630458116531372,3.630482196807861,8.794601171757677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.39453125,0.0,1527.1412353515625,1895.4371337890625,0.0,3789.922119140625,0.9001358151435852,1.0,0.0,3.0,1.0,0.0
17850360,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.795473039150238,0.4289756417274475,0.3912377059459686,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.915390968322754,0.6607346534729004,0.6288924217224121,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8547693490982056,0.5397592186927795,0.380398690700531,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7965342402458191,0.4309683740139007,0.4135954976081848,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6559662818908691,0.2378845810890197,1.1005299091339111,284.90313720703125,284.95001220703125,300.47412109375,292.85723876953125,298.1581726074219,297.231689453125,284.9043884277344,1.0,0.691321611404419,0.3799415230751037,0.3799415230751037,1.0,1.0,-3.500340223312378,0.9984140396118164,2.501926183700561,0.2078481763601303,0.8506510257720947,0.8506510257720947,0.0,274.8621520996094,282.0,60729.41796875,0.0,3998.398681640625,1.0,278.8578796386719,282.9481506347656,295.8852844238281,299.83575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38915.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444519281387328,1.0,0.0,0.0,3.54736852645874,3.547392129898072,8.396647785957612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.7451171875,0.0,1443.1580810546875,1895.4371337890625,0.0,3812.845703125,0.8849217295646667,1.0,0.0,3.0,1.0,0.0
17850420,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7934905290603638,0.4289884865283966,0.3910991847515106,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.913362681865692,0.6616361141204834,0.6295629143714905,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.854574978351593,0.5433453917503357,0.382770836353302,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950857877731323,0.4317784905433655,0.4142628908157348,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6546542048454285,0.2381513118743896,1.101616144180298,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2363586425781,284.99676513671875,1.0,0.6934078931808472,0.3791838884353637,0.3791838884353637,1.0,1.0,-3.505934000015259,0.9979734420776368,2.507960557937622,0.2060232758522033,0.935447096824646,0.935447096824646,0.0,277.61773681640625,285.0,59988.19921875,0.0,4029.197265625,1.0,279.1416320800781,283.0619201660156,295.7855224609375,299.6163635253906,293.1499938964844,293.1499938964844,278.8500061035156,33611.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379346966743468,1.0,0.0,0.0,3.6581661701202393,3.6581897735595694,8.929355885811674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.0595703125,0.0,1524.3643798828125,1895.4371337890625,0.0,3753.64892578125,0.9054735898971558,1.0,0.0,3.0,1.0,0.0
17850480,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7934905290603638,0.4289884865283966,0.3910991847515106,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.913362681865692,0.6616361141204834,0.6295629143714905,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.854574978351593,0.5433453917503357,0.382770836353302,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7950857877731323,0.4317784905433655,0.4142628908157348,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6546542048454285,0.2381513118743896,1.101616144180298,284.99755859375,284.95001220703125,300.427001953125,292.8002014160156,298.14617919921875,297.2363586425781,284.99676513671875,1.0,0.6934078931808472,0.3791838884353637,0.3791838884353637,1.0,1.0,-3.505934000015259,0.9979734420776368,2.507960557937622,0.2060232758522033,0.935447096824646,0.935447096824646,0.0,277.61773681640625,285.0,59988.19921875,0.0,4029.197265625,1.0,279.1416320800781,283.0619201660156,295.7855224609375,299.6163635253906,293.1499938964844,293.1499938964844,278.8500061035156,33611.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379346966743468,1.0,0.0,0.0,3.6581661701202393,3.6581897735595694,8.929355885811674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.0595703125,0.0,1524.3643798828125,1895.4371337890625,0.0,3753.64892578125,0.9054735898971558,1.0,0.0,3.0,1.0,0.0
17850540,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7911368012428284,0.4280481934547424,0.3906347751617431,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9109438061714172,0.66144859790802,0.6298096776008606,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8538324236869812,0.5456025004386902,0.3846104145050049,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7933114767074585,0.4318587481975555,0.4146603643894195,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6531384587287903,0.2380387037992477,1.102245807647705,284.8996887207031,284.95001220703125,300.38543701171875,292.7507629394531,298.12921142578125,297.2316589355469,284.9012756347656,1.0,0.6952168345451355,0.3785171508789062,0.3785171508789062,1.0,1.0,-3.5091300010681152,0.9969983100891112,2.512131690979004,0.2044276744127273,0.8487977981567383,0.8487977981567383,0.0,280.5162048339844,285.0,60519.4296875,0.0,4054.7587890625,1.0,278.862548828125,282.9454345703125,295.78302001953125,299.72515869140625,293.1499938964844,293.1499938964844,278.8500061035156,39109.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469083547592164,1.0,0.0,0.0,3.5417096614837646,3.541733264923096,8.369879651581869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.1064453125,0.0,1438.5673828125,1895.4371337890625,0.0,3835.067626953125,0.8838785886764526,1.0,0.0,3.0,1.0,0.0
17850600,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.790747880935669,0.4279444217681885,0.3905253708362579,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9105405807495116,0.6614365577697754,0.6297851204872131,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8536697626113892,0.5459350347518921,0.3848282098770141,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7930067181587219,0.4318757355213165,0.4146741330623626,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6528789401054382,0.2380222827196121,1.102209448814392,284.9045104980469,284.95001220703125,300.3797912597656,292.7441101074219,298.1270446777344,297.2312316894531,284.9051818847656,1.0,0.6954390406608582,0.3784262239933014,0.3784262239933014,1.0,1.0,-3.509202718734741,0.9967464208602904,2.51245641708374,0.2041486054658889,0.8481737375259399,0.8481737375259399,0.0,280.9464111328125,288.0,60483.71875,0.0,4057.52685546875,1.0,278.8583068847656,282.9486999511719,295.771240234375,299.7037658691406,293.1499938964844,293.1499938964844,279.1499938964844,38776.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471169114112854,1.0,0.0,0.0,3.5336711406707764,3.5336945056915283,8.331929279847827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.720703125,0.0,1427.6658935546875,1895.4371337890625,0.0,3836.951904296875,0.8817978501319885,1.0,0.0,3.0,1.0,0.0
17850660,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7888268828392029,0.4279350042343139,0.3903771042823791,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9086042642593384,0.6622385382652283,0.6303726434707642,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8535239100456238,0.5495337843894958,0.3872155845165252,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7915991544723511,0.4326469898223877,0.4153109788894653,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6516199707984924,0.2382735610008239,1.1032419204711914,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2357788085937,284.9961242675781,1.0,0.6974883675575256,0.3777027130126953,0.3777027130126953,1.0,1.0,-3.5146021842956543,0.9963260293006896,2.5182762145996094,0.2023984044790268,0.9315085411071776,0.9315085411071776,0.0,283.6964416503906,291.0,59740.4765625,0.0,4087.951171875,1.0,279.1415100097656,283.061279296875,295.6738586425781,299.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,33603.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404618740081788,1.0,0.0,0.0,3.6435275077819824,3.6435511112213135,8.858035585035395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4794921875,0.0,1508.0787353515625,1895.4371337890625,0.0,3776.643798828125,0.902172029018402,1.0,0.0,3.0,1.0,0.0
17850720,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7888268828392029,0.4279350042343139,0.3903771042823791,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9086042642593384,0.6622385382652283,0.6303726434707642,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8535239100456238,0.5495337843894958,0.3872155845165252,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7915991544723511,0.4326469898223877,0.4153109788894653,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6516199707984924,0.2382735610008239,1.1032419204711914,284.9969482421875,284.95001220703125,300.3327331542969,292.6893005371094,298.1152038574219,297.2357788085937,284.9961242675781,1.0,0.6974883675575256,0.3777027130126953,0.3777027130126953,1.0,1.0,-3.5146021842956543,0.9963260293006896,2.5182762145996094,0.2023984044790268,0.9315085411071776,0.9315085411071776,0.0,283.6964416503906,291.0,59740.4765625,0.0,4087.951171875,1.0,279.1415100097656,283.061279296875,295.6738586425781,299.4870910644531,293.1499938964844,293.1499938964844,278.8500061035156,33603.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404618740081788,1.0,0.0,0.0,3.6435275077819824,3.6435511112213135,8.858035585035395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.4794921875,0.0,1508.0787353515625,1895.4371337890625,0.0,3776.643798828125,0.902172029018402,1.0,0.0,3.0,1.0,0.0
17850780,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7861579656600952,0.4268821775913238,0.3897908329963684,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9059243202209472,0.6619485020637512,0.6305060386657715,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8526722192764282,0.5521295070648193,0.3892764151096344,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7895710468292236,0.4327114522457123,0.4156887233257293,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6499095559120178,0.2381319552659988,1.1037733554840088,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2306823730469,284.9060363769531,1.0,0.6994805932044983,0.3769792020320892,0.3769792020320892,1.0,1.0,-3.517638921737671,0.995113730430603,2.5225250720977783,0.2005979716777801,0.8455567359924316,0.8455567359924316,0.0,287.0244445800781,294.0,60233.33984375,0.0,4115.79248046875,1.0,278.8584289550781,282.949462890625,295.6627197265625,299.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495295286178588,1.0,0.0,0.0,3.5185656547546387,3.51858901977539,8.260848289864953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9521484375,0.0,1411.6663818359375,1895.4371337890625,0.0,3858.722412109375,0.8784421682357788,1.0,0.0,3.0,1.0,0.0
17850840,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7861579656600952,0.4268821775913238,0.3897908329963684,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9059243202209472,0.6619485020637512,0.6305060386657715,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8526722192764282,0.5521295070648193,0.3892764151096344,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7895710468292236,0.4327114522457123,0.4156887233257293,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6499095559120178,0.2381319552659988,1.1037733554840088,284.9054260253906,284.95001220703125,300.2861633300781,292.6361694335937,298.0964660644531,297.2306823730469,284.9060363769531,1.0,0.6994805932044983,0.3769792020320892,0.3769792020320892,1.0,1.0,-3.517638921737671,0.995113730430603,2.5225250720977783,0.2005979716777801,0.8455567359924316,0.8455567359924316,0.0,287.0244445800781,294.0,60233.33984375,0.0,4115.79248046875,1.0,278.8584289550781,282.949462890625,295.6627197265625,299.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38754.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495295286178588,1.0,0.0,0.0,3.5185656547546387,3.51858901977539,8.260848289864953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.9521484375,0.0,1411.6663818359375,1895.4371337890625,0.0,3858.722412109375,0.8784421682357788,1.0,0.0,3.0,1.0,0.0
17850900,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7849538922309875,0.426817923784256,0.3895434737205505,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9047250747680664,0.6622347235679626,0.6305721402168274,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8523691296577454,0.5538830757141113,0.3903462886810303,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7886462211608887,0.4330250024795532,0.4158653616905212,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6491095423698425,0.2382078319787979,1.103907346725464,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0902404785156,297.2322692871094,285.0126037597656,1.0,0.7004266381263733,0.376617431640625,0.376617431640625,1.0,1.0,-3.5190746784210205,0.9944850206375122,2.5245895385742188,0.1995647400617599,0.9198517203330994,0.9198517203330994,0.0,288.561767578125,294.0,59394.97265625,0.0,4128.76806640625,1.0,279.0985717773437,283.0722045898437,295.5849304199219,299.3396911621094,293.1499938964844,293.1499938964844,279.1499938964844,34132.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441859722137452,1.0,0.0,0.0,3.5676534175872803,3.567676305770874,8.492950769323215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.0537109375,0.0,1429.814453125,1895.4371337890625,0.0,3810.43701171875,0.8871674537658691,1.0,0.0,3.0,1.0,0.0
17850960,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7842810750007629,0.4268545806407928,0.3896240592002868,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9040796756744384,0.6626531481742859,0.6310001611709595,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8525500297546387,0.5557311773300171,0.3916632235050201,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7881892323493958,0.433447778224945,0.416290819644928,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6486888527870178,0.2383680492639541,1.104736089706421,284.9963073730469,284.95001220703125,300.24029541015625,292.5850524902344,298.0849914550781,297.2351379394531,284.9950561523437,1.0,0.7014912366867065,0.3762587606906891,0.3762587606906891,1.0,1.0,-3.522777318954468,0.9946049451828004,2.528172254562378,0.1988248229026794,0.9278540015220642,0.9278540015220642,0.0,289.7799987792969,297.0,59508.6015625,0.0,4145.7236328125,1.0,279.1422424316406,283.0604248046875,295.5679016113281,299.36431884765625,293.1499938964844,293.1499938964844,278.8500061035156,33509.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426465034484864,1.0,0.0,0.0,3.631479978561402,3.631503343582153,8.79955337040883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.32421875,0.0,1494.11865234375,1895.4371337890625,0.0,3796.4814453125,0.8991448283195496,1.0,0.0,3.0,1.0,0.0
17851020,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7816980481147766,0.4257960021495819,0.3890349864959717,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.901570439338684,0.6622755527496338,0.6310542225837708,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8517530560493469,0.5583217740058899,0.3937250673770904,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7862220406532288,0.4334843158721924,0.4166438281536102,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6470463871955872,0.2382142692804336,1.1052180528640747,284.90631103515625,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2300109863281,284.9068603515625,1.0,0.7034467458724976,0.3755413889884949,0.3755413889884949,1.0,1.0,-3.5256271362304688,0.993338108062744,2.5322890281677246,0.1970221549272537,0.843166708946228,0.843166708946228,0.0,293.1000366210937,300.0,59998.75,0.0,4173.13818359375,1.0,278.85858154296875,282.9503479003906,295.5621337890625,299.4593811035156,293.1499938964844,293.1499938964844,279.1499938964844,38727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516109228134156,1.0,0.0,0.0,3.5042917728424072,3.50431489944458,8.193960070457251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5283203125,0.0,1396.61865234375,1895.4371337890625,0.0,3877.462890625,0.8752697706222534,1.0,0.0,3.0,1.0,0.0
17851080,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7816980481147766,0.4257960021495819,0.3890349864959717,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.901570439338684,0.6622755527496338,0.6310542225837708,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8517530560493469,0.5583217740058899,0.3937250673770904,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7862220406532288,0.4334843158721924,0.4166438281536102,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6470463871955872,0.2382142692804336,1.1052180528640747,284.90631103515625,284.95001220703125,300.19549560546875,292.5363464355469,298.0668640136719,297.2300109863281,284.9068603515625,1.0,0.7034467458724976,0.3755413889884949,0.3755413889884949,1.0,1.0,-3.5256271362304688,0.993338108062744,2.5322890281677246,0.1970221549272537,0.843166708946228,0.843166708946228,0.0,293.1000366210937,300.0,59998.75,0.0,4173.13818359375,1.0,278.85858154296875,282.9503479003906,295.5621337890625,299.4593811035156,293.1499938964844,293.1499938964844,279.1499938964844,38727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516109228134156,1.0,0.0,0.0,3.5042917728424072,3.50431489944458,8.193960070457251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.5283203125,0.0,1396.61865234375,1895.4371337890625,0.0,3877.462890625,0.8752697706222534,1.0,0.0,3.0,1.0,0.0
17851140,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7798863649368286,0.425752580165863,0.3888652324676513,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8998047709465027,0.6628865599632263,0.6314719915390015,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.851665198802948,0.5619144439697266,0.3961132764816284,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7848846912384033,0.434191346168518,0.4172250628471374,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.645874559879303,0.2384359836578369,1.106135368347168,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234375,284.9950561523437,1.0,0.7054231762886047,0.3748240172863006,0.3748240172863006,1.0,1.0,-3.530592203140259,0.9927682280540466,2.5378241539001465,0.1952394098043441,0.9245693683624268,0.9245693683624268,0.0,295.8489074707031,303.0,59287.99609375,0.0,4202.71630859375,1.0,279.14129638671875,283.0604858398437,295.47296142578125,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33577.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944564938545227,1.0,0.0,0.0,3.616559505462648,3.6165828704833984,8.727392923901789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0224609375,0.0,1478.319091796875,1895.4371337890625,0.0,3813.869384765625,0.8960363268852234,1.0,0.0,3.0,1.0,0.0
17851200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7798863649368286,0.425752580165863,0.3888652324676513,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8998047709465027,0.6628865599632263,0.6314719915390015,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.851665198802948,0.5619144439697266,0.3961132764816284,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7848846912384033,0.434191346168518,0.4172250628471374,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.645874559879303,0.2384359836578369,1.106135368347168,284.9958801269531,284.95001220703125,300.1519470214844,292.4903564453125,298.0560607910156,297.234375,284.9950561523437,1.0,0.7054231762886047,0.3748240172863006,0.3748240172863006,1.0,1.0,-3.530592203140259,0.9927682280540466,2.5378241539001465,0.1952394098043441,0.9245693683624268,0.9245693683624268,0.0,295.8489074707031,303.0,59287.99609375,0.0,4202.71630859375,1.0,279.14129638671875,283.0604858398437,295.47296142578125,299.2528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33577.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944564938545227,1.0,0.0,0.0,3.616559505462648,3.6165828704833984,8.727392923901789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.0224609375,0.0,1478.319091796875,1895.4371337890625,0.0,3813.869384765625,0.8960363268852234,1.0,0.0,3.0,1.0,0.0
17851260,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7773706316947937,0.4246937930583954,0.3882643580436706,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8973339796066284,0.6624274849891663,0.6314381957054138,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8508968353271484,0.5644921660423279,0.3981600999832153,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7829627394676208,0.4342061281204223,0.417550265789032,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6442829370498657,0.2382703423500061,1.106548309326172,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.229248046875,284.9076843261719,1.0,0.7073410153388977,0.374105155467987,0.374105155467987,1.0,1.0,-3.53318738937378,0.9914026856422424,2.5417847633361816,0.1934001445770263,0.8410980701446533,0.8410980701446533,0.0,299.173583984375,306.0,59789.734375,0.0,4229.591796875,1.0,278.858642578125,282.95123291015625,295.4724426269531,299.3536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533130526542664,1.0,0.0,0.0,3.491511583328247,3.491534471511841,8.134301197060267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.068359375,0.0,1383.1693115234375,1895.4371337890625,0.0,3892.759033203125,0.8724176287651062,1.0,0.0,3.0,1.0,0.0
17851320,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7773706316947937,0.4246937930583954,0.3882643580436706,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8973339796066284,0.6624274849891663,0.6314381957054138,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8508968353271484,0.5644921660423279,0.3981600999832153,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7829627394676208,0.4342061281204223,0.417550265789032,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6442829370498657,0.2382703423500061,1.106548309326172,284.9071655273437,284.95001220703125,300.1100158691406,292.447509765625,298.0388488769531,297.229248046875,284.9076843261719,1.0,0.7073410153388977,0.374105155467987,0.374105155467987,1.0,1.0,-3.53318738937378,0.9914026856422424,2.5417847633361816,0.1934001445770263,0.8410980701446533,0.8410980701446533,0.0,299.173583984375,306.0,59789.734375,0.0,4229.591796875,1.0,278.858642578125,282.95123291015625,295.4724426269531,299.3536376953125,293.1499938964844,293.1499938964844,279.1499938964844,38694.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533130526542664,1.0,0.0,0.0,3.491511583328247,3.491534471511841,8.134301197060267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.068359375,0.0,1383.1693115234375,1895.4371337890625,0.0,3892.759033203125,0.8724176287651062,1.0,0.0,3.0,1.0,0.0
17851380,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7756180167198181,0.4246415793895721,0.388090431690216,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8955898284912109,0.6629524827003479,0.6317788362503052,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.850830078125,0.568069338798523,0.4005395472049713,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7816650867462158,0.4348908364772796,0.4181122481822967,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6431517601013184,0.2384787052869796,1.1074118614196775,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2335205078125,284.994873046875,1.0,0.7092833518981934,0.3733863234519958,0.3733863234519958,1.0,1.0,-3.537956714630127,0.9907507300376892,2.547206163406372,0.1915889680385589,0.9218745827674866,0.9218745827674866,0.0,301.92010498046875,309.0,59099.49609375,0.0,4258.77197265625,1.0,279.1412048339844,283.0604858398437,295.3895263671875,299.1545715332031,293.1499938964844,293.1499938964844,278.8500061035156,33553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460198283195496,1.0,0.0,0.0,3.6049420833587646,3.6049652099609375,8.671412956573477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1787109375,0.0,1465.5335693359375,1895.4371337890625,0.0,3827.03564453125,0.8934121131896973,1.0,0.0,3.0,1.0,0.0
17851440,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7756180167198181,0.4246415793895721,0.388090431690216,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8955898284912109,0.6629524827003479,0.6317788362503052,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.850830078125,0.568069338798523,0.4005395472049713,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7816650867462158,0.4348908364772796,0.4181122481822967,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6431517601013184,0.2384787052869796,1.1074118614196775,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.029052734375,297.2335205078125,284.994873046875,1.0,0.7092833518981934,0.3733863234519958,0.3733863234519958,1.0,1.0,-3.537956714630127,0.9907507300376892,2.547206163406372,0.1915889680385589,0.9218745827674866,0.9218745827674866,0.0,301.92010498046875,309.0,59099.49609375,0.0,4258.77197265625,1.0,279.1412048339844,283.0604858398437,295.3895263671875,299.1545715332031,293.1499938964844,293.1499938964844,278.8500061035156,33553.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460198283195496,1.0,0.0,0.0,3.6049420833587646,3.6049652099609375,8.671412956573477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1787109375,0.0,1465.5335693359375,1895.4371337890625,0.0,3827.03564453125,0.8934121131896973,1.0,0.0,3.0,1.0,0.0
17851500,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7746577858924866,0.4241529107093811,0.387964129447937,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8946378827095032,0.6627499461174011,0.6319272518157959,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8507038354873657,0.5693835020065308,0.4016910493373871,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7809614539146423,0.4349406063556671,0.4184016287326813,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6425642967224121,0.2384311407804489,1.1079682111740112,284.8772888183594,284.95001220703125,300.0506896972656,292.389892578125,298.0213317871094,297.2314758300781,284.8767395019531,1.0,0.7102922797203064,0.3730269074440002,0.3730269074440002,1.0,1.0,-3.5403928756713867,0.9904323220252992,2.5499606132507324,0.1908117830753326,0.838128387928009,0.838128387928009,0.0,303.4106750488281,309.0,59897.2265625,0.0,4274.22216796875,1.0,278.8993530273437,282.926025390625,295.4249267578125,299.3473205566406,293.1499938964844,293.1499938964844,278.8500061035156,38251.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524163603782654,1.0,0.0,0.0,3.5582082271575928,3.558231830596924,8.448041057818045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.9609375,0.0,1449.8487548828125,1895.4371337890625,0.0,3884.704345703125,0.8841286301612854,1.0,0.0,3.0,1.0,0.0
17851560,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7731893658638,0.4235853254795074,0.3874931931495666,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8931660056114197,0.6624172329902649,0.6316751837730408,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8501006960868835,0.5706236958503723,0.4025739729404449,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7798056602478027,0.4348894655704498,0.4184231460094452,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6416196227073669,0.2383023500442505,1.107779860496521,284.9077453613281,284.95001220703125,300.0320129394531,292.37261962890625,298.0130310058594,297.2283935546875,284.90869140625,1.0,0.7111681699752808,0.3726804256439209,0.3726804256439209,1.0,1.0,-3.540386199951172,0.9893575310707092,2.5510287284851074,0.1897689700126648,0.8392891883850098,0.8392891883850098,0.0,305.2373046875,312.0,59600.2109375,0.0,4285.25537109375,1.0,278.85845947265625,282.9523620605469,295.3969116210937,299.26373291015625,293.1499938964844,293.1499938964844,279.1499938964844,38787.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95458322763443,1.0,0.0,0.0,3.478781223297119,3.478804111480713,8.07509309197485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.1728515625,0.0,1370.7705078125,1895.4371337890625,0.0,3904.15625,0.8696830868721008,1.0,0.0,3.0,1.0,0.0
17851620,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7714859247207642,0.4235259890556335,0.3873113095760345,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.891434371471405,0.6628594398498535,0.6319367289543152,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8500390648841858,0.5741743445396423,0.4049328863620758,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7785398364067078,0.4355552494525909,0.4189661145210266,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6405196785926819,0.2384969443082809,1.1085821390151978,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2325439453125,284.9949645996094,1.0,0.7130769491195679,0.3719874620437622,0.3719874620437622,1.0,1.0,-3.5449295043945312,0.988698959350586,2.5562305450439453,0.1880103498697281,0.9197146892547609,0.9197146892547609,0.0,307.9892578125,315.0,58949.82421875,0.0,4313.99267578125,1.0,279.1410827636719,283.06072998046875,295.321533203125,299.0740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33530.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470535516738892,1.0,0.0,0.0,3.5948073863983154,3.5948305130004883,8.622725431450817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5634765625,0.0,1454.4293212890625,1895.4371337890625,0.0,3836.379638671875,0.8911518454551697,1.0,0.0,3.0,1.0,0.0
17851680,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7714859247207642,0.4235259890556335,0.3873113095760345,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.891434371471405,0.6628594398498535,0.6319367289543152,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8500390648841858,0.5741743445396423,0.4049328863620758,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7785398364067078,0.4355552494525909,0.4189661145210266,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6405196785926819,0.2384969443082809,1.1085821390151978,284.9957275390625,284.95001220703125,299.9964904785156,292.3412780761719,298.00457763671875,297.2325439453125,284.9949645996094,1.0,0.7130769491195679,0.3719874620437622,0.3719874620437622,1.0,1.0,-3.5449295043945312,0.988698959350586,2.5562305450439453,0.1880103498697281,0.9197146892547609,0.9197146892547609,0.0,307.9892578125,315.0,58949.82421875,0.0,4313.99267578125,1.0,279.1410827636719,283.06072998046875,295.321533203125,299.0740966796875,293.1499938964844,293.1499938964844,278.8500061035156,33530.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470535516738892,1.0,0.0,0.0,3.5948073863983154,3.5948305130004883,8.622725431450817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5634765625,0.0,1454.4293212890625,1895.4371337890625,0.0,3836.379638671875,0.8911518454551697,1.0,0.0,3.0,1.0,0.0
17851740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7692348957061768,0.4224941730499267,0.3867442607879638,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8891512155532837,0.6622534394264221,0.6317770481109619,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8493661880493164,0.576563835144043,0.4068668186664581,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7768135666847229,0.4355284869670868,0.4192573130130768,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6391016840934753,0.2383106052875518,1.1089067459106443,284.9028015136719,284.95001220703125,299.9649353027344,292.31549072265625,297.9904479980469,297.22735595703125,284.9044494628906,1.0,0.7148597240447998,0.3713222146034241,0.3713222146034241,1.0,1.0,-3.547131299972534,0.9873501658439636,2.559781312942505,0.1862981468439102,0.8343425989151001,0.8343425989151001,0.0,311.1715393066406,315.0,59375.77734375,0.0,4339.13623046875,1.0,278.8597717285156,282.94879150390625,295.34210205078125,299.2054443359375,293.1499938964844,293.1499938964844,278.8500061035156,39105.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955662488937378,1.0,0.0,0.0,3.465893268585205,3.465916156768799,8.015371690817119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.546875,0.0,1359.885986328125,1895.4371337890625,0.0,3913.828125,0.86704421043396,1.0,0.0,3.0,1.0,0.0
