time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7691258788108826,0.422459989786148,0.3867087662220001,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8890395760536194,0.6622331142425537,0.6317545175552368,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8493234515190125,0.576670229434967,0.406937688589096,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.776727020740509,0.4355303645133972,0.4192584156990051,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6390302777290344,0.2383028715848922,1.1088848114013672,284.9049987792969,284.95001220703125,299.96368408203125,292.31451416015625,297.98992919921875,297.2272033691406,284.9072265625,1.0,0.7149267196655273,0.3712944984436035,0.3712944984436035,1.0,1.0,-3.547121524810791,0.9872612953186036,2.5598602294921875,0.1862097084522247,0.8345909714698792,0.8345909714698792,0.0,311.3126220703125,303.0,59397.97265625,0.0,4339.9658203125,1.0,278.8584899902344,282.9502258300781,295.3392639160156,299.1977844238281,293.1499938964844,293.1499938964844,279.1499938964844,39014.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556832909584044,1.0,0.0,0.0,3.462806701660156,3.462829351425171,8.001101718946302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6796875,0.0,1356.1082763671875,1895.4371337890625,0.0,3914.0146484375,0.866275429725647,1.0,0.0,3.0,1.0,0.0
17851860,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7715582847595215,0.4224503636360168,0.3862926661968231,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8921918272972107,0.6625922322273254,0.6316605806350708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8536049723625183,0.5800872445106506,0.4090146422386169,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796708345413208,0.4362186193466186,0.4195327162742615,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6410796642303467,0.238507479429245,1.1083741188049316,284.9956359863281,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.23101806640625,284.9947814941406,1.0,0.7127038240432739,0.3706375062465668,0.3706375062465668,1.0,1.0,-3.548718214035034,0.9857420921325684,2.562976121902466,0.1843082159757614,0.9174721240997314,0.9174721240997314,0.0,306.9452819824219,291.0,58810.85546875,0.0,4317.78125,1.0,279.1409912109375,283.06378173828125,295.2706604003906,299.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,33505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476090669631958,1.0,0.0,0.0,3.5843000411987305,3.584322929382324,8.57239115248376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.369140625,0.0,1442.964111328125,1895.4371337890625,0.0,3841.397216796875,0.8888005614280701,1.0,0.0,3.0,1.0,0.0
17851920,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7715582847595215,0.4224503636360168,0.3862926661968231,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8921918272972107,0.6625922322273254,0.6316605806350708,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8536049723625183,0.5800872445106506,0.4090146422386169,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7796708345413208,0.4362186193466186,0.4195327162742615,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6410796642303467,0.238507479429245,1.1083741188049316,284.9956359863281,284.95001220703125,299.9338684082031,292.29266357421875,297.9828796386719,297.23101806640625,284.9947814941406,1.0,0.7127038240432739,0.3706375062465668,0.3706375062465668,1.0,1.0,-3.548718214035034,0.9857420921325684,2.562976121902466,0.1843082159757614,0.9174721240997314,0.9174721240997314,0.0,306.9452819824219,291.0,58810.85546875,0.0,4317.78125,1.0,279.1409912109375,283.06378173828125,295.2706604003906,299.0122985839844,293.1499938964844,293.1499938964844,278.8500061035156,33505.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476090669631958,1.0,0.0,0.0,3.5843000411987305,3.584322929382324,8.57239115248376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.369140625,0.0,1442.964111328125,1895.4371337890625,0.0,3841.397216796875,0.8888005614280701,1.0,0.0,3.0,1.0,0.0
17851980,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.775765597820282,0.4215026199817657,0.3853692710399627,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8975421786308289,0.6619104146957397,0.6309830546379089,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8598642349243164,0.5824432969093323,0.4105948805809021,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7845558524131775,0.4362713396549225,0.419453501701355,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6446367502212524,0.2383811920881271,1.10687255859375,284.90679931640625,284.95001220703125,299.90728759765625,292.27606201171875,297.9700622558594,297.22576904296875,284.90838623046875,1.0,0.708624005317688,0.36998051404953,0.36998051404953,1.0,1.0,-3.5468010902404785,0.983079195022583,2.5637218952178955,0.1822122633457183,0.833939254283905,0.833939254283905,0.0,299.2490234375,279.0,59262.0859375,0.0,4266.06787109375,1.0,278.85858154296875,282.9552307128906,295.2972106933594,299.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,38911.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555317163467408,1.0,0.0,0.0,3.453766345977783,3.453788995742798,7.959379217936657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.20703125,0.0,1346.2274169921875,1895.4371337890625,0.0,3912.656982421875,0.8642458319664001,1.0,0.0,3.0,1.0,0.0
17852040,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.775765597820282,0.4215026199817657,0.3853692710399627,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8975421786308289,0.6619104146957397,0.6309830546379089,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8598642349243164,0.5824432969093323,0.4105948805809021,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7845558524131775,0.4362713396549225,0.419453501701355,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6446367502212524,0.2383811920881271,1.10687255859375,284.90679931640625,284.95001220703125,299.90728759765625,292.27606201171875,297.9700622558594,297.22576904296875,284.90838623046875,1.0,0.708624005317688,0.36998051404953,0.36998051404953,1.0,1.0,-3.5468010902404785,0.983079195022583,2.5637218952178955,0.1822122633457183,0.833939254283905,0.833939254283905,0.0,299.2490234375,279.0,59262.0859375,0.0,4266.06787109375,1.0,278.85858154296875,282.9552307128906,295.2972106933594,299.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,38911.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555317163467408,1.0,0.0,0.0,3.453766345977783,3.453788995742798,7.959379217936657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.20703125,0.0,1346.2274169921875,1895.4371337890625,0.0,3912.656982421875,0.8642458319664001,1.0,0.0,3.0,1.0,0.0
17852100,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7785986065864563,0.4215120375156402,0.3849519193172455,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9010241627693176,0.6620240211486816,0.6306382417678833,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8637996912002563,0.5841129422187805,0.4114149808883667,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7877016663551331,0.4366081357002258,0.4193991124629974,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.646953821182251,0.2384897470474243,1.1059566736221311,285.00946044921875,284.95001220703125,299.89532470703125,292.2698669433594,297.9671936035156,297.2275085449219,285.0096435546875,1.0,0.7061466574668884,0.3696520328521728,0.3696520328521728,1.0,1.0,-3.545696973800659,0.9817071557044984,2.5639898777008057,0.1810230016708374,0.9063364267349244,0.9063364267349244,0.0,294.47088623046875,279.0,58549.578125,0.0,4234.2294921875,1.0,279.0970458984375,283.0786437988281,295.23712158203125,298.92498779296875,293.1499938964844,293.1499938964844,279.1499938964844,33991.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493396878242492,1.0,0.0,0.0,3.510364055633545,3.5103862285614014,8.222381211453467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4541015625,0.0,1368.839599609375,1895.4371337890625,0.0,3857.01123046875,0.8741866946220398,1.0,0.0,3.0,1.0,0.0
17852160,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7822611331939697,0.4216131865978241,0.3848446905612945,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9054251313209534,0.662256121635437,0.6306366920471191,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8685995936393738,0.5858592987060547,0.4124753773212433,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7916254997253418,0.4370512366294861,0.4195850789546966,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6499097943305969,0.2386876344680786,1.1057149171829224,284.9940185546875,284.95001220703125,299.88427734375,292.26513671875,297.9654846191406,297.23028564453125,284.9928894042969,1.0,0.7036198377609253,0.3693622052669525,0.3693622052669525,1.0,1.0,-3.546772718429565,0.9811488389968872,2.565623998641968,0.1802156120538711,0.91347473859787,0.91347473859787,0.0,289.0497131347656,267.0,58647.796875,0.0,4204.24072265625,1.0,279.1418151855469,283.0655212402344,295.2396545410156,298.9676513671875,293.1499938964844,293.1499938964844,278.8500061035156,33467.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469231367111206,1.0,0.0,0.0,3.5737314224243164,3.57375431060791,8.521913059666986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.486328125,0.0,1431.4041748046875,1895.4371337890625,0.0,3835.20166015625,0.8861578702926636,1.0,0.0,3.0,1.0,0.0
17852220,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7892200946807861,0.4207921922206878,0.3839305937290191,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.914491891860962,0.6616063117980957,0.6298718452453613,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8780140280723572,0.5882706642150879,0.4140088856220245,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7992712259292603,0.437200516462326,0.4194846451282501,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6557770371437073,0.2386684119701385,1.1041542291641235,284.90924072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.9556884765625,297.22607421875,284.9104309082031,1.0,0.698077380657196,0.3687825798988342,0.3687825798988342,1.0,1.0,-3.5446081161499023,0.9786455631256104,2.565962553024292,0.1783334761857986,0.8333296179771423,0.8333296179771423,0.0,278.4076843261719,255.0,59135.13671875,0.0,4134.13720703125,1.0,278.858642578125,282.96063232421875,295.2785949707031,299.106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38797.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543391466140748,1.0,0.0,0.0,3.443938970565796,3.4439616203308105,7.914148909549112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.0009765625,0.0,1335.52099609375,1895.4371337890625,0.0,3901.96728515625,0.8619990944862366,1.0,0.0,3.0,1.0,0.0
17852280,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7892200946807861,0.4207921922206878,0.3839305937290191,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.914491891860962,0.6616063117980957,0.6298718452453613,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8780140280723572,0.5882706642150879,0.4140088856220245,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7992712259292603,0.437200516462326,0.4194846451282501,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6557770371437073,0.2386684119701385,1.1041542291641235,284.90924072265625,284.95001220703125,299.8650817871094,292.2601928710937,297.9556884765625,297.22607421875,284.9104309082031,1.0,0.698077380657196,0.3687825798988342,0.3687825798988342,1.0,1.0,-3.5446081161499023,0.9786455631256104,2.565962553024292,0.1783334761857986,0.8333296179771423,0.8333296179771423,0.0,278.4076843261719,255.0,59135.13671875,0.0,4134.13720703125,1.0,278.858642578125,282.96063232421875,295.2785949707031,299.106689453125,293.1499938964844,293.1499938964844,279.1499938964844,38797.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543391466140748,1.0,0.0,0.0,3.443938970565796,3.4439616203308105,7.914148909549112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.0009765625,0.0,1335.52099609375,1895.4371337890625,0.0,3901.96728515625,0.8619990944862366,1.0,0.0,3.0,1.0,0.0
17852340,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.797947883605957,0.4209792017936706,0.3834353685379028,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.926116704940796,0.6619517803192139,0.6294819116592407,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8894264698028564,0.5917106866836548,0.4158738255500793,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8084969520568848,0.4380430579185486,0.419628769159317,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6630814671516418,0.2390540391206741,1.1031153202056885,284.99481201171875,284.95001220703125,299.8500061035156,292.2616271972656,297.9537658691406,297.23101806640625,284.9940490722656,1.0,0.6923086047172546,0.3682029545307159,0.3682029545307159,1.0,1.0,-3.5447020530700684,0.976880133152008,2.567821979522705,0.1764855682849884,0.9119778871536256,0.9119778871536256,0.0,266.70068359375,243.0,58538.453125,0.0,4063.538330078125,1.0,279.14080810546875,283.069091796875,295.2352905273437,298.95220947265625,293.1499938964844,293.1499938964844,278.8500061035156,33507.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454807043075562,1.0,0.0,0.0,3.562533140182495,3.562556028366089,8.468590522170416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1923828125,0.0,1419.8123779296875,1895.4371337890625,0.0,3822.158935546875,0.8839022517204285,1.0,0.0,3.0,1.0,0.0
17852400,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.797947883605957,0.4209792017936706,0.3834353685379028,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.926116704940796,0.6619517803192139,0.6294819116592407,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8894264698028564,0.5917106866836548,0.4158738255500793,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8084969520568848,0.4380430579185486,0.419628769159317,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6630814671516418,0.2390540391206741,1.1031153202056885,284.99481201171875,284.95001220703125,299.8500061035156,292.2616271972656,297.9537658691406,297.23101806640625,284.9940490722656,1.0,0.6923086047172546,0.3682029545307159,0.3682029545307159,1.0,1.0,-3.5447020530700684,0.976880133152008,2.567821979522705,0.1764855682849884,0.9119778871536256,0.9119778871536256,0.0,266.70068359375,243.0,58538.453125,0.0,4063.538330078125,1.0,279.14080810546875,283.069091796875,295.2352905273437,298.95220947265625,293.1499938964844,293.1499938964844,278.8500061035156,33507.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454807043075562,1.0,0.0,0.0,3.562533140182495,3.562556028366089,8.468590522170416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1923828125,0.0,1419.8123779296875,1895.4371337890625,0.0,3822.158935546875,0.8839022517204285,1.0,0.0,3.0,1.0,0.0
17852460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8067828416824341,0.4202343821525574,0.3825536072254181,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9381325840950012,0.6613065600395203,0.6286822557449341,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9011476635932922,0.5941327214241028,0.4173887968063354,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8175087571144104,0.4382475912570953,0.4195463061332702,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6707974076271057,0.2391001284122467,1.101704239845276,284.9105224609375,284.95001220703125,299.8385009765625,292.2685241699219,297.9464416503906,297.2272033691406,284.9115600585937,1.0,0.6863508820533752,0.3676392138004303,0.3676392138004303,1.0,1.0,-3.5427134037017822,0.974481165409088,2.56823205947876,0.1746719032526016,0.8330259919166565,0.8330259919166565,0.0,255.2997283935547,231.0,59071.55859375,0.0,3989.422119140625,1.0,278.8587341308594,282.9638061523437,295.285888671875,299.105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526487588882446,1.0,0.0,0.0,3.438283443450928,3.4383060932159424,7.888177719905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.86767578125,0.0,1329.10888671875,1895.4371337890625,0.0,3886.79248046875,0.860644519329071,1.0,0.0,3.0,1.0,0.0
17852520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8067828416824341,0.4202343821525574,0.3825536072254181,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9381325840950012,0.6613065600395203,0.6286822557449341,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9011476635932922,0.5941327214241028,0.4173887968063354,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8175087571144104,0.4382475912570953,0.4195463061332702,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6707974076271057,0.2391001284122467,1.101704239845276,284.9105224609375,284.95001220703125,299.8385009765625,292.2685241699219,297.9464416503906,297.2272033691406,284.9115600585937,1.0,0.6863508820533752,0.3676392138004303,0.3676392138004303,1.0,1.0,-3.5427134037017822,0.974481165409088,2.56823205947876,0.1746719032526016,0.8330259919166565,0.8330259919166565,0.0,255.2997283935547,231.0,59071.55859375,0.0,3989.422119140625,1.0,278.8587341308594,282.9638061523437,295.285888671875,299.105712890625,293.1499938964844,293.1499938964844,279.1499938964844,38692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526487588882446,1.0,0.0,0.0,3.438283443450928,3.4383060932159424,7.888177719905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.86767578125,0.0,1329.10888671875,1895.4371337890625,0.0,3886.79248046875,0.860644519329071,1.0,0.0,3.0,1.0,0.0
17852580,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8169686198234558,0.4204744696617126,0.3820958733558655,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9520032405853271,0.6616396307945251,0.6282694935798645,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9157025814056396,0.5975664854049683,0.419240802526474,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8278175592422485,0.439130038022995,0.4197160601615906,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6800892949104309,0.2395334541797638,1.1008241176605225,284.9955749511719,284.95001220703125,299.8297424316406,292.279541015625,297.9464111328125,297.23223876953125,284.9948425292969,1.0,0.680345892906189,0.3670754730701446,0.3670754730701446,1.0,1.0,-3.543031454086304,0.972835123538971,2.570196390151977,0.1729013621807098,0.9118585586547852,0.9118585586547852,0.0,243.20657348632807,219.0,58501.05859375,0.0,3917.0908203125,1.0,279.1407775878906,283.0709228515625,295.25299072265625,298.9647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943752944469452,1.0,0.0,0.0,3.5585720539093018,3.5585947036743164,8.449768529317225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6796875,0.0,1415.1834716796875,1895.4371337890625,0.0,3806.513671875,0.882969081401825,1.0,0.0,3.0,1.0,0.0
17852640,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8169686198234558,0.4204744696617126,0.3820958733558655,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9520032405853271,0.6616396307945251,0.6282694935798645,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9157025814056396,0.5975664854049683,0.419240802526474,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8278175592422485,0.439130038022995,0.4197160601615906,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6800892949104309,0.2395334541797638,1.1008241176605225,284.9955749511719,284.95001220703125,299.8297424316406,292.279541015625,297.9464111328125,297.23223876953125,284.9948425292969,1.0,0.680345892906189,0.3670754730701446,0.3670754730701446,1.0,1.0,-3.543031454086304,0.972835123538971,2.570196390151977,0.1729013621807098,0.9118585586547852,0.9118585586547852,0.0,243.20657348632807,219.0,58501.05859375,0.0,3917.0908203125,1.0,279.1407775878906,283.0709228515625,295.25299072265625,298.9647216796875,293.1499938964844,293.1499938964844,278.8500061035156,33446.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943752944469452,1.0,0.0,0.0,3.5585720539093018,3.5585947036743164,8.449768529317225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6796875,0.0,1415.1834716796875,1895.4371337890625,0.0,3806.513671875,0.882969081401825,1.0,0.0,3.0,1.0,0.0
17852700,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.822157084941864,0.4201622307300567,0.3818356990814209,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9590176343917848,0.6613677740097046,0.6280477046966553,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9238484501838684,0.5988001823425293,0.4201231598854065,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8332594633102417,0.4392947256565094,0.4198143184185028,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.685087263584137,0.2396125197410583,1.1005375385284424,284.8815002441406,284.95001220703125,299.8263244628906,292.2865295410156,297.9437866210937,297.2308349609375,284.8809814453125,1.0,0.6773632764816284,0.3667936325073242,0.3667936325073242,1.0,1.0,-3.543292999267578,0.9720384478569032,2.5712544918060303,0.1721470057964325,0.8315291404724121,0.8315291404724121,0.0,237.2486724853516,219.0,59303.359375,0.0,3881.705810546875,1.0,278.9003601074219,282.9415588378906,295.3139953613281,299.18310546875,293.1499938964844,293.1499938964844,278.8500061035156,38151.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494065642356871,1.0,0.0,0.0,3.5128066539764404,3.5128297805786133,8.233827770709468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.037109375,0.0,1401.3192138671875,1895.4371337890625,0.0,3857.614501953125,0.8740418553352356,1.0,0.0,3.0,1.0,0.0
17852760,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8269348740577698,0.419782817363739,0.3812550902366638,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9653738141059875,0.660984218120575,0.6274524927139282,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.931656301021576,0.5999667048454285,0.4207378029823303,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.838429868221283,0.4393706917762756,0.419660747051239,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6898054480552673,0.2396197915077209,1.0995635986328125,284.9115905761719,284.95001220703125,299.8235168457031,292.29443359375,297.9406433105469,297.2284851074219,284.9123229980469,1.0,0.6742407083511353,0.3665265142917633,0.3665265142917633,1.0,1.0,-3.5412631034851074,0.970551073551178,2.570712089538574,0.1711605787277221,0.8337705731391907,0.8337705731391907,0.0,231.61233520507807,207.0,59069.375,0.0,3842.479736328125,1.0,278.85870361328125,282.9659423828125,295.31170654296875,299.1287841796875,293.1499938964844,293.1499938964844,279.1499938964844,38606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950898826122284,1.0,0.0,0.0,3.4372775554656982,3.437299966812134,7.8835620342943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.962890625,0.0,1327.4990234375,1895.4371337890625,0.0,3871.055908203125,0.8604323863983154,1.0,0.0,3.0,1.0,0.0
17852820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8389641642570496,0.420061856508255,0.3808293640613556,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9798159003257751,0.6612963080406189,0.627017080783844,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9501895308494568,0.6033712029457092,0.4225663244724273,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8513116836547852,0.4402804970741272,0.4198530316352844,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7013627886772156,0.2400833368301391,1.098807454109192,284.99615478515625,284.95001220703125,299.819580078125,292.3128662109375,297.94195556640625,297.2333984375,284.9953918457031,1.0,0.6681307554244995,0.3659923076629638,0.3659923076629638,1.0,1.0,-3.5417404174804688,0.9690455794334412,2.572694778442383,0.1695041358470916,0.912529230117798,0.912529230117798,0.0,219.4255523681641,210.0,58515.67578125,0.0,3769.99609375,1.0,279.1407470703125,283.0715637207031,295.2861633300781,298.9969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419805407524108,1.0,0.0,0.0,3.558887481689453,3.558910131454468,8.451266921838396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4248046875,0.0,1415.218505859375,1895.4371337890625,0.0,3790.43798828125,0.8830074667930603,1.0,0.0,3.0,1.0,0.0
17852880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8389641642570496,0.420061856508255,0.3808293640613556,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9798159003257751,0.6612963080406189,0.627017080783844,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9501895308494568,0.6033712029457092,0.4225663244724273,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8513116836547852,0.4402804970741272,0.4198530316352844,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7013627886772156,0.2400833368301391,1.098807454109192,284.99615478515625,284.95001220703125,299.819580078125,292.3128662109375,297.94195556640625,297.2333984375,284.9953918457031,1.0,0.6681307554244995,0.3659923076629638,0.3659923076629638,1.0,1.0,-3.5417404174804688,0.9690455794334412,2.572694778442383,0.1695041358470916,0.912529230117798,0.912529230117798,0.0,219.4255523681641,210.0,58515.67578125,0.0,3769.99609375,1.0,279.1407470703125,283.0715637207031,295.2861633300781,298.9969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33405.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419805407524108,1.0,0.0,0.0,3.558887481689453,3.558910131454468,8.451266921838396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4248046875,0.0,1415.218505859375,1895.4371337890625,0.0,3790.43798828125,0.8830074667930603,1.0,0.0,3.0,1.0,0.0
17852940,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.843874990940094,0.4193863272666931,0.3802664875984192,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9852380156517028,0.660609245300293,0.6264426112174988,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9584059119224548,0.6057122349739075,0.4242271482944488,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8570047616958618,0.4405316710472107,0.4200811386108398,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7063369154930115,0.240180417895317,1.09889554977417,284.9107360839844,284.95001220703125,299.8178100585937,292.3345947265625,297.93731689453125,297.2293395996094,284.9120483398437,1.0,0.6661539673805237,0.3654581010341644,0.3654581010341644,1.0,1.0,-3.542754411697388,0.9677035212516784,2.5750508308410645,0.1680449396371841,0.8338660001754761,0.8338660001754761,0.0,214.6808624267578,213.0,59114.02734375,0.0,3743.839599609375,1.0,278.859130859375,282.9643859863281,295.3523254394531,299.1732788085937,293.1499938964844,293.1499938964844,279.1499938964844,38592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491921067237854,1.0,0.0,0.0,3.4400246143341064,3.440047025680542,7.896168199295062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.8515625,0.0,1330.1466064453125,1895.4371337890625,0.0,3855.680908203125,0.860899806022644,1.0,0.0,3.0,1.0,0.0
17853000,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.843874990940094,0.4193863272666931,0.3802664875984192,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9852380156517028,0.660609245300293,0.6264426112174988,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9584059119224548,0.6057122349739075,0.4242271482944488,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8570047616958618,0.4405316710472107,0.4200811386108398,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7063369154930115,0.240180417895317,1.09889554977417,284.9107360839844,284.95001220703125,299.8178100585937,292.3345947265625,297.93731689453125,297.2293395996094,284.9120483398437,1.0,0.6661539673805237,0.3654581010341644,0.3654581010341644,1.0,1.0,-3.542754411697388,0.9677035212516784,2.5750508308410645,0.1680449396371841,0.8338660001754761,0.8338660001754761,0.0,214.6808624267578,213.0,59114.02734375,0.0,3743.839599609375,1.0,278.859130859375,282.9643859863281,295.3523254394531,299.1732788085937,293.1499938964844,293.1499938964844,279.1499938964844,38592.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491921067237854,1.0,0.0,0.0,3.4400246143341064,3.440047025680542,7.896168199295062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.8515625,0.0,1330.1466064453125,1895.4371337890625,0.0,3855.680908203125,0.860899806022644,1.0,0.0,3.0,1.0,0.0
17853060,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8457170724868774,0.4196237027645111,0.3802060186862945,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9871309399604796,0.6608547568321228,0.6263643503189087,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9623785018920898,0.6090133190155029,0.4262975752353668,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8593712449073792,0.441410094499588,0.4206664562225342,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7083204388618469,0.240598663687706,1.0999696254730225,284.9986267089844,284.95001220703125,299.8179016113281,292.3592834472656,297.9393005371094,297.2334289550781,284.9975891113281,1.0,0.6660958528518677,0.364941656589508,0.364941656589508,1.0,1.0,-3.547065258026123,0.9674753546714784,2.57958984375,0.1668138355016708,0.9166130423545836,0.9166130423545836,0.0,213.2374725341797,216.0,58663.359375,0.0,3745.892822265625,1.0,279.1416015625,283.0713195800781,295.3325500488281,299.05047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33201.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940311074256897,1.0,0.0,0.0,3.569165229797364,3.569187879562378,8.500149988321937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.787109375,0.0,1424.60693359375,1895.4371337890625,0.0,3775.273193359375,0.88491290807724,1.0,0.0,3.0,1.0,0.0
17853120,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8457170724868774,0.4196237027645111,0.3802060186862945,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9871309399604796,0.6608547568321228,0.6263643503189087,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9623785018920898,0.6090133190155029,0.4262975752353668,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8593712449073792,0.441410094499588,0.4206664562225342,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7083204388618469,0.240598663687706,1.0999696254730225,284.9986267089844,284.95001220703125,299.8179016113281,292.3592834472656,297.9393005371094,297.2334289550781,284.9975891113281,1.0,0.6660958528518677,0.364941656589508,0.364941656589508,1.0,1.0,-3.547065258026123,0.9674753546714784,2.57958984375,0.1668138355016708,0.9166130423545836,0.9166130423545836,0.0,213.2374725341797,216.0,58663.359375,0.0,3745.892822265625,1.0,279.1416015625,283.0713195800781,295.3325500488281,299.05047607421875,293.1499938964844,293.1499938964844,278.8500061035156,33201.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940311074256897,1.0,0.0,0.0,3.569165229797364,3.569187879562378,8.500149988321937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.787109375,0.0,1424.60693359375,1895.4371337890625,0.0,3775.273193359375,0.88491290807724,1.0,0.0,3.0,1.0,0.0
17853180,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8442392349243164,0.4188474714756012,0.3797803223133087,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9857261776924132,0.6600125432014465,0.6258949637413025,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9622102379798888,0.6110391020774841,0.4279481768608093,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8583976626396179,0.4415774941444397,0.4210552871227264,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.707406222820282,0.2405897229909896,1.1007299423217771,284.9154052734375,284.95001220703125,299.8197021484375,292.38671875,297.9343566894531,297.2274780273437,284.9165344238281,1.0,0.6670002937316895,0.3644252419471741,0.3644252419471741,1.0,1.0,-3.549365282058716,0.9665921330451964,2.582772970199585,0.1655892878770828,0.8396929502487183,0.8396929502487183,0.0,214.3753967285156,219.0,59348.1796875,0.0,3758.546875,1.0,278.8587341308594,282.9685363769531,295.405517578125,299.23663330078125,293.1499938964844,293.1499938964844,279.1499938964844,38437.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478997588157654,1.0,0.0,0.0,3.45113205909729,3.4511547088623047,7.947242579575686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1455078125,0.0,1340.2161865234375,1895.4371337890625,0.0,3844.02197265625,0.8635029196739197,1.0,0.0,3.0,1.0,0.0
17853240,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8442392349243164,0.4188474714756012,0.3797803223133087,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9857261776924132,0.6600125432014465,0.6258949637413025,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9622102379798888,0.6110391020774841,0.4279481768608093,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8583976626396179,0.4415774941444397,0.4210552871227264,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.707406222820282,0.2405897229909896,1.1007299423217771,284.9154052734375,284.95001220703125,299.8197021484375,292.38671875,297.9343566894531,297.2274780273437,284.9165344238281,1.0,0.6670002937316895,0.3644252419471741,0.3644252419471741,1.0,1.0,-3.549365282058716,0.9665921330451964,2.582772970199585,0.1655892878770828,0.8396929502487183,0.8396929502487183,0.0,214.3753967285156,219.0,59348.1796875,0.0,3758.546875,1.0,278.8587341308594,282.9685363769531,295.405517578125,299.23663330078125,293.1499938964844,293.1499938964844,279.1499938964844,38437.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478997588157654,1.0,0.0,0.0,3.45113205909729,3.4511547088623047,7.947242579575686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1455078125,0.0,1340.2161865234375,1895.4371337890625,0.0,3844.02197265625,0.8635029196739197,1.0,0.0,3.0,1.0,0.0
17853300,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8431891202926636,0.4188959896564483,0.3796238899230957,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9846547245979308,0.6600092649459839,0.6256757974624634,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9616987109184264,0.6124942302703857,0.428790271282196,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8575451374053955,0.4419412314891815,0.4212569296360016,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7065956592559814,0.2407158017158508,1.100999116897583,285.0152282714844,284.95001220703125,299.8211975097656,292.4013671875,297.9347839355469,297.22821044921875,285.0160217285156,1.0,0.6676198244094849,0.3641670048236847,0.3641670048236847,1.0,1.0,-3.5504860877990723,0.9661467671394348,2.5843393802642822,0.1648419052362442,0.9116763472557068,0.9116763472557068,0.0,215.2498016357422,219.0,58660.890625,0.0,3766.669921875,1.0,279.0975036621094,283.0843505859375,295.3667297363281,299.04901123046875,293.1499938964844,293.1499938964844,279.1499938964844,33737.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415610432624816,1.0,0.0,0.0,3.511922836303711,3.5119450092315674,8.229685022342892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2919921875,0.0,1368.6182861328125,1895.4371337890625,0.0,3786.629638671875,0.8744507431983948,1.0,0.0,3.0,1.0,0.0
17853360,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8426360487937927,0.4190305173397064,0.3797776401042938,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.984018862247467,0.6601210236549377,0.6258039474487305,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9617176055908204,0.6140137314796448,0.4298774003982544,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8571485280990601,0.4424035549163818,0.4217050075531006,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7061919569969177,0.2409145534038543,1.1019350290298462,285.0003967285156,284.95001220703125,299.822998046875,292.41656494140625,297.9360046386719,297.2299194335937,284.99932861328125,1.0,0.6684507727622986,0.3638822138309479,0.3638822138309479,1.0,1.0,-3.55379605293274,0.9663192629814148,2.58747673034668,0.1642763018608093,0.9214475154876708,0.9214475154876708,0.0,215.98976135253903,222.0,58874.1171875,0.0,3779.475341796875,1.0,279.1414794921875,283.0702209472656,295.38995361328125,299.1197204589844,293.1499938964844,293.1499938964844,278.8500061035156,33129.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390215277671814,1.0,0.0,0.0,3.583002805709839,3.5830256938934326,8.56618783018348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.732421875,0.0,1438.8192138671875,1895.4371337890625,0.0,3763.5439453125,0.8880722522735596,1.0,0.0,3.0,1.0,0.0
17853420,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.83942049741745,0.4182052910327911,0.3793686926364898,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9806342720985411,0.6591707468032837,0.6252889633178711,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9592148065567015,0.615830659866333,0.4314051270484924,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8543351888656616,0.4425202310085296,0.4221106469631195,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7036089301109314,0.2408280223608017,1.1026328802108765,284.91162109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9310913085937,297.22320556640625,284.9120788574219,1.0,0.6701091527938843,0.3633126616477966,0.3633126616477966,1.0,1.0,-3.555858612060547,0.965187668800354,2.5906710624694824,0.1628669798374176,0.841345489025116,0.841345489025116,0.0,218.7440795898437,225.0,59596.078125,0.0,3801.392578125,1.0,278.85888671875,282.9602966308594,295.4665832519531,299.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,38277.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464402198791504,1.0,0.0,0.0,3.472862482070923,3.472885131835937,8.047638857533457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.26416015625,0.0,1361.091064453125,1895.4371337890625,0.0,3830.8369140625,0.8679517507553101,1.0,0.0,3.0,1.0,0.0
17853480,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.83942049741745,0.4182052910327911,0.3793686926364898,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9806342720985411,0.6591707468032837,0.6252889633178711,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9592148065567015,0.615830659866333,0.4314051270484924,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8543351888656616,0.4425202310085296,0.4221106469631195,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7036089301109314,0.2408280223608017,1.1026328802108765,284.91162109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9310913085937,297.22320556640625,284.9120788574219,1.0,0.6701091527938843,0.3633126616477966,0.3633126616477966,1.0,1.0,-3.555858612060547,0.965187668800354,2.5906710624694824,0.1628669798374176,0.841345489025116,0.841345489025116,0.0,218.7440795898437,225.0,59596.078125,0.0,3801.392578125,1.0,278.85888671875,282.9602966308594,295.4665832519531,299.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,38277.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464402198791504,1.0,0.0,0.0,3.472862482070923,3.472885131835937,8.047638857533457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.26416015625,0.0,1361.091064453125,1895.4371337890625,0.0,3830.8369140625,0.8679517507553101,1.0,0.0,3.0,1.0,0.0
17853540,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8369795083999634,0.4183407127857208,0.3793574273586273,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9778534770011902,0.6591874361038208,0.6251463294029236,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9575420618057252,0.6186738610267639,0.4332624673843384,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8521924018859863,0.4432954490184784,0.4227479100227356,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7015550136566162,0.2410905361175537,1.10370671749115,285.0002746582031,284.95001220703125,299.8332214355469,292.482421875,297.9330139160156,297.22528076171875,284.9994812011719,1.0,0.6719202995300293,0.362743079662323,0.362743079662323,1.0,1.0,-3.5599582195281982,0.9647088646888732,2.5952494144439697,0.1615016162395477,0.9248753786087036,0.9248753786087036,0.0,221.20074462890625,228.0,59108.55859375,0.0,3826.692138671875,1.0,279.1410827636719,283.06939697265625,295.4564819335937,299.2002258300781,293.1499938964844,293.1499938964844,278.8500061035156,33233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937659740447998,1.0,0.0,0.0,3.5972700119018555,3.597292900085449,8.634543178231979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3525390625,0.0,1454.8936767578125,1895.4371337890625,0.0,3751.143798828125,0.8914839029312134,1.0,0.0,3.0,1.0,0.0
17853600,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8369795083999634,0.4183407127857208,0.3793574273586273,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9778534770011902,0.6591874361038208,0.6251463294029236,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9575420618057252,0.6186738610267639,0.4332624673843384,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8521924018859863,0.4432954490184784,0.4227479100227356,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7015550136566162,0.2410905361175537,1.10370671749115,285.0002746582031,284.95001220703125,299.8332214355469,292.482421875,297.9330139160156,297.22528076171875,284.9994812011719,1.0,0.6719202995300293,0.362743079662323,0.362743079662323,1.0,1.0,-3.5599582195281982,0.9647088646888732,2.5952494144439697,0.1615016162395477,0.9248753786087036,0.9248753786087036,0.0,221.20074462890625,228.0,59108.55859375,0.0,3826.692138671875,1.0,279.1410827636719,283.06939697265625,295.4564819335937,299.2002258300781,293.1499938964844,293.1499938964844,278.8500061035156,33233.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937659740447998,1.0,0.0,0.0,3.5972700119018555,3.597292900085449,8.634543178231979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3525390625,0.0,1454.8936767578125,1895.4371337890625,0.0,3751.143798828125,0.8914839029312134,1.0,0.0,3.0,1.0,0.0
