time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8334575891494751,0.4174841940402984,0.3789328336715698,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9738411903381348,0.6581655740737915,0.6245765089988708,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9544606804847716,0.6203758120536804,0.4347206652164459,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8490433096885681,0.4433695673942566,0.4231286644935608,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6986105442047119,0.2409584820270538,1.1042661666870115,284.9108581542969,284.95001220703125,299.8397216796875,292.5178527832031,297.9285583496094,297.2184753417969,284.911376953125,1.0,0.6737374663352966,0.362181156873703,0.362181156873703,1.0,1.0,-3.56165623664856,0.9634734392166138,2.598182678222656,0.1601742357015609,0.8439694046974182,0.8439694046974182,0.0,224.3939514160156,231.0,59840.9296875,0.0,3850.41748046875,1.0,278.8587341308594,282.9585876464844,295.5357971191406,299.3968505859375,293.1499938964844,293.1499938964844,279.1499938964844,38303.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450443983078004,1.0,0.0,0.0,3.488356351852417,3.4883792400360107,8.11960660485056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.669921875,0.0,1377.133056640625,1895.4371337890625,0.0,3818.210205078125,0.8713967800140381,1.0,0.0,3.0,1.0,0.0
17853720,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8334575891494751,0.4174841940402984,0.3789328336715698,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9738411903381348,0.6581655740737915,0.6245765089988708,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9544606804847716,0.6203758120536804,0.4347206652164459,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8490433096885681,0.4433695673942566,0.4231286644935608,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6986105442047119,0.2409584820270538,1.1042661666870115,284.9108581542969,284.95001220703125,299.8397216796875,292.5178527832031,297.9285583496094,297.2184753417969,284.911376953125,1.0,0.6737374663352966,0.362181156873703,0.362181156873703,1.0,1.0,-3.56165623664856,0.9634734392166138,2.598182678222656,0.1601742357015609,0.8439694046974182,0.8439694046974182,0.0,224.3939514160156,231.0,59840.9296875,0.0,3850.41748046875,1.0,278.8587341308594,282.9585876464844,295.5357971191406,299.3968505859375,293.1499938964844,293.1499938964844,279.1499938964844,38303.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450443983078004,1.0,0.0,0.0,3.488356351852417,3.4883792400360107,8.11960660485056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.669921875,0.0,1377.133056640625,1895.4371337890625,0.0,3818.210205078125,0.8713967800140381,1.0,0.0,3.0,1.0,0.0
17853780,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8309227228164673,0.4176035821437835,0.3789111375808716,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9707276225090028,0.6581265926361084,0.624386191368103,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9525246620178224,0.6231294274330139,0.4365176260471344,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8467935919761658,0.444115400314331,0.423743337392807,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6964163780212402,0.2411909699440002,1.105228304862976,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.930908203125,297.2205810546875,285.0002136230469,1.0,0.675606906414032,0.3616192042827606,0.3616192042827606,1.0,1.0,-3.5654518604278564,0.9629096388816832,2.6025421619415283,0.1588930189609527,0.9286998510360718,0.9286998510360718,0.0,227.06748962402344,234.0,59346.36328125,0.0,3876.357421875,1.0,279.1412048339844,283.0692138671875,295.5284729003906,299.2871398925781,293.1499938964844,293.1499938964844,278.8500061035156,33245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362229704856871,1.0,0.0,0.0,3.612053871154785,3.612076997756958,8.705660548002925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.6044921875,0.0,1470.9652099609375,1895.4371337890625,0.0,3738.0458984375,0.8948016166687012,1.0,0.0,3.0,1.0,0.0
17853840,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8309227228164673,0.4176035821437835,0.3789111375808716,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9707276225090028,0.6581265926361084,0.624386191368103,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9525246620178224,0.6231294274330139,0.4365176260471344,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8467935919761658,0.444115400314331,0.423743337392807,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6964163780212402,0.2411909699440002,1.105228304862976,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.930908203125,297.2205810546875,285.0002136230469,1.0,0.675606906414032,0.3616192042827606,0.3616192042827606,1.0,1.0,-3.5654518604278564,0.9629096388816832,2.6025421619415283,0.1588930189609527,0.9286998510360718,0.9286998510360718,0.0,227.06748962402344,234.0,59346.36328125,0.0,3876.357421875,1.0,279.1412048339844,283.0692138671875,295.5284729003906,299.2871398925781,293.1499938964844,293.1499938964844,278.8500061035156,33245.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362229704856871,1.0,0.0,0.0,3.612053871154785,3.612076997756958,8.705660548002925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.6044921875,0.0,1470.9652099609375,1895.4371337890625,0.0,3738.0458984375,0.8948016166687012,1.0,0.0,3.0,1.0,0.0
17853900,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8295404314994812,0.417212575674057,0.3788686394691467,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9690167903900146,0.6576536297798157,0.6242778897285461,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.951376736164093,0.6239758133888245,0.4373666942119598,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8455788493156433,0.4441911578178406,0.4240607917308807,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6952563524246216,0.241156131029129,1.1058435440063477,284.8816223144531,284.95001220703125,299.85064697265625,292.5733337402344,297.92919921875,297.2177124023437,284.8807678222656,1.0,0.6765894889831543,0.3613382279872894,0.3613382279872894,1.0,1.0,-3.567421197891236,0.9626426100730896,2.604778528213501,0.158388465642929,0.845985472202301,0.845985472202301,0.0,228.53370666503903,234.0,60278.48828125,0.0,3890.306884765625,1.0,278.8990783691406,282.9329528808594,295.6017761230469,299.5261535644531,293.1499938964844,293.1499938964844,278.8500061035156,37748.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94200336933136,1.0,0.0,0.0,3.575222969055176,3.575246572494507,8.529028150405793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.5869140625,0.0,1464.3697509765625,1895.4371337890625,0.0,3790.6455078125,0.8876221179962158,1.0,0.0,3.0,1.0,0.0
17853960,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8274611830711365,0.4167222380638122,0.3784781098365783,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9664992690086364,0.6570408344268799,0.6237707734107971,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.949347734451294,0.6247206926345825,0.4379122853279114,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8437099456787109,0.4441522061824798,0.4241008460521698,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6934821009635925,0.2410311996936798,1.1056982278823853,284.90985107421875,284.95001220703125,299.8544921875,292.59228515625,297.9267272949219,297.2137451171875,284.9109191894531,1.0,0.6774324178695679,0.3610695004463196,0.3610695004463196,1.0,1.0,-3.566873073577881,0.9616153240203856,2.605257749557495,0.1576245278120041,0.8465421795845032,0.8465421795845032,0.0,230.36941528320312,237.0,60078.31640625,0.0,3900.0966796875,1.0,278.8583068847656,282.957275390625,295.6105041503906,299.4873962402344,293.1499938964844,293.1499938964844,279.1499938964844,38444.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435924887657166,1.0,0.0,0.0,3.502239465713501,3.502262592315674,8.184364901353547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.2021484375,0.0,1392.45361328125,1895.4371337890625,0.0,3805.058837890625,0.8745651245117188,1.0,0.0,3.0,1.0,0.0
17854020,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8249648809432983,0.4168241918087005,0.3784350454807281,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9632347822189332,0.6569441556930542,0.6235209703445435,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9473487734794616,0.6273816227912903,0.4396383464336395,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8415107727050781,0.444866269826889,0.4246824979782104,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6913039684295654,0.2412420511245727,1.1065587997436523,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9292907714844,297.21588134765625,285.0009765625,1.0,0.6792801022529602,0.3605320751667022,0.3605320751667022,1.0,1.0,-3.5703237056732178,0.9610136151313782,2.6093101501464844,0.1563562899827957,0.9326838254928588,0.9326838254928588,0.0,233.1058349609375,240.0,59588.3828125,0.0,3925.6240234375,1.0,279.1413269042969,283.0692138671875,295.6046447753906,299.37896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33253.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347521662712096,1.0,0.0,0.0,3.626922369003296,3.626945734024048,8.777478797128424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5302734375,0.0,1487.228515625,1895.4371337890625,0.0,3724.621337890625,0.8981527090072632,1.0,0.0,3.0,1.0,0.0
17854080,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8249648809432983,0.4168241918087005,0.3784350454807281,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9632347822189332,0.6569441556930542,0.6235209703445435,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9473487734794616,0.6273816227912903,0.4396383464336395,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8415107727050781,0.444866269826889,0.4246824979782104,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6913039684295654,0.2412420511245727,1.1065587997436523,285.00177001953125,284.95001220703125,299.8623352050781,292.6307373046875,297.9292907714844,297.21588134765625,285.0009765625,1.0,0.6792801022529602,0.3605320751667022,0.3605320751667022,1.0,1.0,-3.5703237056732178,0.9610136151313782,2.6093101501464844,0.1563562899827957,0.9326838254928588,0.9326838254928588,0.0,233.1058349609375,240.0,59588.3828125,0.0,3925.6240234375,1.0,279.1413269042969,283.0692138671875,295.6046447753906,299.37896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33253.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347521662712096,1.0,0.0,0.0,3.626922369003296,3.626945734024048,8.777478797128424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5302734375,0.0,1487.228515625,1895.4371337890625,0.0,3724.621337890625,0.8981527090072632,1.0,0.0,3.0,1.0,0.0
17854140,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8215864300727844,0.415916383266449,0.3779798150062561,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.958885133266449,0.6557920575141907,0.6228446960449219,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.944165050983429,0.6288609504699707,0.4409577548503876,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8385438323020935,0.4448620975017547,0.4250041544437408,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6884452700614929,0.2410593926906585,1.106934905052185,284.909423828125,284.95001220703125,299.8702087402344,292.6695861816406,297.9252014160156,297.20904541015625,284.9100646972656,1.0,0.6810706257820129,0.3599946200847626,0.3599946200847626,1.0,1.0,-3.5713987350463867,0.9596471190452576,2.6117515563964844,0.1550700813531875,0.8495869040489197,0.8495869040489197,0.0,236.44406127929688,243.0,60344.2265625,0.0,3948.7451171875,1.0,278.8584899902344,282.95574951171875,295.68731689453125,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,38325.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420872926712036,1.0,0.0,0.0,3.51971435546875,3.519737482070923,8.266242161880655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0673828125,0.0,1409.7734375,1895.4371337890625,0.0,3791.406982421875,0.8783411979675293,1.0,0.0,3.0,1.0,0.0
17854200,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8215864300727844,0.415916383266449,0.3779798150062561,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.958885133266449,0.6557920575141907,0.6228446960449219,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.944165050983429,0.6288609504699707,0.4409577548503876,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8385438323020935,0.4448620975017547,0.4250041544437408,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6884452700614929,0.2410593926906585,1.106934905052185,284.909423828125,284.95001220703125,299.8702087402344,292.6695861816406,297.9252014160156,297.20904541015625,284.9100646972656,1.0,0.6810706257820129,0.3599946200847626,0.3599946200847626,1.0,1.0,-3.5713987350463867,0.9596471190452576,2.6117515563964844,0.1550700813531875,0.8495869040489197,0.8495869040489197,0.0,236.44406127929688,243.0,60344.2265625,0.0,3948.7451171875,1.0,278.8584899902344,282.95574951171875,295.68731689453125,299.58087158203125,293.1499938964844,293.1499938964844,279.1499938964844,38325.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420872926712036,1.0,0.0,0.0,3.51971435546875,3.519737482070923,8.266242161880655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.0673828125,0.0,1409.7734375,1895.4371337890625,0.0,3791.406982421875,0.8783411979675293,1.0,0.0,3.0,1.0,0.0
17854260,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8191532492637634,0.4160011112689972,0.3779177069664001,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9555560350418092,0.6556376218795776,0.6225371956825256,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.942182183265686,0.6314306855201721,0.4426159560680389,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8364385366439819,0.4455422461032867,0.4255512058734894,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6863378882408142,0.2412533611059188,1.1077111959457395,285.0022888183594,284.95001220703125,299.8779296875,292.7086181640625,297.9278259277344,297.2112121582031,285.0010986328125,1.0,0.68287593126297,0.359493225812912,0.359493225812912,1.0,1.0,-3.5745322704315186,0.9590492844581604,2.615483045578003,0.1538729518651962,0.9365416765213012,0.9365416765213012,0.0,239.19241333007807,246.0,59833.14453125,0.0,3973.603759765625,1.0,279.14227294921875,283.0688781738281,295.6819763183594,299.4725952148437,293.1499938964844,293.1499938964844,278.8500061035156,33202.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332329034805298,1.0,0.0,0.0,3.643381595611572,3.6434051990509033,8.857326179168012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.5166015625,0.0,1504.923583984375,1895.4371337890625,0.0,3710.73828125,0.9015777707099916,1.0,0.0,3.0,1.0,0.0
17854320,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8191532492637634,0.4160011112689972,0.3779177069664001,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9555560350418092,0.6556376218795776,0.6225371956825256,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.942182183265686,0.6314306855201721,0.4426159560680389,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8364385366439819,0.4455422461032867,0.4255512058734894,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6863378882408142,0.2412533611059188,1.1077111959457395,285.0022888183594,284.95001220703125,299.8779296875,292.7086181640625,297.9278259277344,297.2112121582031,285.0010986328125,1.0,0.68287593126297,0.359493225812912,0.359493225812912,1.0,1.0,-3.5745322704315186,0.9590492844581604,2.615483045578003,0.1538729518651962,0.9365416765213012,0.9365416765213012,0.0,239.19241333007807,246.0,59833.14453125,0.0,3973.603759765625,1.0,279.14227294921875,283.0688781738281,295.6819763183594,299.4725952148437,293.1499938964844,293.1499938964844,278.8500061035156,33202.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332329034805298,1.0,0.0,0.0,3.643381595611572,3.6434051990509033,8.857326179168012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.5166015625,0.0,1504.923583984375,1895.4371337890625,0.0,3710.73828125,0.9015777707099916,1.0,0.0,3.0,1.0,0.0
17854380,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8158494234085083,0.4150616228580475,0.3774458765983581,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9511623978614808,0.6544146537780762,0.6218066811561584,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.93905109167099,0.6327928900718689,0.4438658952713012,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8336058259010315,0.4454920589923858,0.4258390665054321,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6835913062095642,0.2410507649183273,1.108021259307861,284.9085693359375,284.95001220703125,299.8852233886719,292.7474975585937,297.9236145019531,297.204345703125,284.9092712402344,1.0,0.6846234798431396,0.3589918613433838,0.3589918613433838,1.0,1.0,-3.5753188133239746,0.9577016234397888,2.617617130279541,0.1526715755462646,0.8523207306861877,0.8523207306861877,0.0,242.53533935546875,249.0,60592.609375,0.0,3996.0478515625,1.0,278.8583984375,282.9544982910156,295.76531982421875,299.67547607421875,293.1499938964844,293.1499938964844,279.1499938964844,38341.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94062340259552,1.0,0.0,0.0,3.535076141357422,3.535099506378174,8.33855608561862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.115234375,0.0,1426.0001220703125,1895.4371337890625,0.0,3778.11181640625,0.8817501664161682,1.0,0.0,3.0,1.0,0.0
17854440,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8158494234085083,0.4150616228580475,0.3774458765983581,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9511623978614808,0.6544146537780762,0.6218066811561584,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.93905109167099,0.6327928900718689,0.4438658952713012,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8336058259010315,0.4454920589923858,0.4258390665054321,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6835913062095642,0.2410507649183273,1.108021259307861,284.9085693359375,284.95001220703125,299.8852233886719,292.7474975585937,297.9236145019531,297.204345703125,284.9092712402344,1.0,0.6846234798431396,0.3589918613433838,0.3589918613433838,1.0,1.0,-3.5753188133239746,0.9577016234397888,2.617617130279541,0.1526715755462646,0.8523207306861877,0.8523207306861877,0.0,242.53533935546875,249.0,60592.609375,0.0,3996.0478515625,1.0,278.8583984375,282.9544982910156,295.76531982421875,299.67547607421875,293.1499938964844,293.1499938964844,279.1499938964844,38341.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94062340259552,1.0,0.0,0.0,3.535076141357422,3.535099506378174,8.33855608561862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.115234375,0.0,1426.0001220703125,1895.4371337890625,0.0,3778.11181640625,0.8817501664161682,1.0,0.0,3.0,1.0,0.0
17854500,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.814322292804718,0.4150328040122986,0.3772369623184204,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9490938782691956,0.65423184633255,0.6214367747306824,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9376642107963562,0.6339751482009888,0.4445181787014007,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.832301676273346,0.4457513988018036,0.4259620904922485,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6822972893714905,0.2410930544137954,1.1080116033554075,285.0163879394531,284.95001220703125,299.888671875,292.76678466796875,297.9242858886719,297.20477294921875,285.01727294921875,1.0,0.6854391098022461,0.3587411642074585,0.3587411642074585,1.0,1.0,-3.575536727905273,0.9569783210754396,2.618558406829834,0.1519225686788559,0.928798496723175,0.928798496723175,0.0,244.08670043945312,249.0,59840.13671875,0.0,4006.0986328125,1.0,279.0990600585937,283.0789794921875,295.7320251464844,299.4894714355469,293.1499938964844,293.1499938964844,279.1499938964844,33875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343116879463196,1.0,0.0,0.0,3.588350296020508,3.5883731842041016,8.591775895183673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.5009765625,0.0,1450.0301513671875,1895.4371337890625,0.0,3720.59814453125,0.8915478587150574,1.0,0.0,3.0,1.0,0.0
17854560,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8134362697601318,0.4151190519332886,0.3773551285266876,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9477878212928772,0.6541925668716431,0.6214320063591003,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9370814561843872,0.6352591514587402,0.4454474151134491,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.831574559211731,0.4461291432380676,0.4263429939746856,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6815527081489563,0.2412271797657013,1.1087130308151243,285.0032043457031,284.95001220703125,299.8919372558594,292.78594970703125,297.9259338378906,297.2065124511719,285.0019836425781,1.0,0.6863799095153809,0.3584950864315033,0.3584950864315033,1.0,1.0,-3.578091144561768,0.9570025205612184,2.621088743209839,0.1514459103345871,0.9403705596923828,0.9403705596923828,0.0,245.29307556152344,252.0,60064.1015625,0.0,4020.09423828125,1.0,279.1424560546875,283.0694274902344,295.75933837890625,299.5655212402344,293.1499938964844,293.1499938964844,278.8500061035156,33209.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318243265151978,1.0,0.0,0.0,3.657217025756836,3.657240629196167,8.924723147174518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.0234375,0.0,1520.2906494140625,1895.4371337890625,0.0,3697.851806640625,0.9047442078590392,1.0,0.0,3.0,1.0,0.0
17854620,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8101531267166138,0.4141490757465362,0.376861959695816,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9433856010437012,0.6529000997543335,0.6206420063972473,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9340093731880188,0.6365020871162415,0.4466220736503601,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8288532495498657,0.4460310339927673,0.4265908300876617,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.678916335105896,0.2410068064928054,1.1089553833007812,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9213256835937,297.1996459960937,284.9084777832031,1.0,0.6880794763565063,0.3580029308795929,0.3580029308795929,1.0,1.0,-3.5785603523254395,0.9555811882019044,2.622979164123535,0.1502348333597183,0.8548275232315063,0.8548275232315063,0.0,248.6356964111328,255.0,60827.4375,0.0,4041.742919921875,1.0,278.8582763671875,282.9535217285156,295.8415832519531,299.7678527832031,293.1499938964844,293.1499938964844,279.1499938964844,38361.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392328262329102,1.0,0.0,0.0,3.5494401454925537,3.5494637489318848,8.40645782318461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6337890625,0.0,1441.32421875,1895.4371337890625,0.0,3765.466552734375,0.884941577911377,1.0,0.0,3.0,1.0,0.0
17854680,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8101531267166138,0.4141490757465362,0.376861959695816,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9433856010437012,0.6529000997543335,0.6206420063972473,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9340093731880188,0.6365020871162415,0.4466220736503601,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8288532495498657,0.4460310339927673,0.4265908300876617,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.678916335105896,0.2410068064928054,1.1089553833007812,284.9077453613281,284.95001220703125,299.8978271484375,292.8236694335937,297.9213256835937,297.1996459960937,284.9084777832031,1.0,0.6880794763565063,0.3580029308795929,0.3580029308795929,1.0,1.0,-3.5785603523254395,0.9555811882019044,2.622979164123535,0.1502348333597183,0.8548275232315063,0.8548275232315063,0.0,248.6356964111328,255.0,60827.4375,0.0,4041.742919921875,1.0,278.8582763671875,282.9535217285156,295.8415832519531,299.7678527832031,293.1499938964844,293.1499938964844,279.1499938964844,38361.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392328262329102,1.0,0.0,0.0,3.5494401454925537,3.5494637489318848,8.40645782318461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.6337890625,0.0,1441.32421875,1895.4371337890625,0.0,3765.466552734375,0.884941577911377,1.0,0.0,3.0,1.0,0.0
17854740,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8077391982078552,0.4141781032085418,0.3767503499984741,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9400189518928528,0.6526106595993042,0.620209276676178,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9320809841156006,0.638858437538147,0.4481305480003357,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8268972039222717,0.4466230571269989,0.4270553886890411,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6769627332687378,0.24116812646389,1.1095856428146362,285.00360107421875,284.95001220703125,299.9027099609375,292.86041259765625,297.9231262207031,297.20172119140625,285.0028381347656,1.0,0.6897873878479004,0.3575107753276825,0.3575107753276825,1.0,1.0,-3.581028461456299,0.9547980427742004,2.626230478286743,0.1489822566509246,0.9436808228492736,0.9436808228492736,0.0,251.38819885253903,258.0,60277.3046875,0.0,4065.02001953125,1.0,279.14166259765625,283.07012939453125,295.8349914550781,299.6559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33308.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305511713027954,1.0,0.0,0.0,3.668193817138672,3.668217420578003,8.978376513368858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.666015625,0.0,1533.26220703125,1895.4371337890625,0.0,3686.192138671875,0.9075366258621216,1.0,0.0,3.0,1.0,0.0
17854800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8077391982078552,0.4141781032085418,0.3767503499984741,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9400189518928528,0.6526106595993042,0.620209276676178,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9320809841156006,0.638858437538147,0.4481305480003357,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8268972039222717,0.4466230571269989,0.4270553886890411,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6769627332687378,0.24116812646389,1.1095856428146362,285.00360107421875,284.95001220703125,299.9027099609375,292.86041259765625,297.9231262207031,297.20172119140625,285.0028381347656,1.0,0.6897873878479004,0.3575107753276825,0.3575107753276825,1.0,1.0,-3.581028461456299,0.9547980427742004,2.626230478286743,0.1489822566509246,0.9436808228492736,0.9436808228492736,0.0,251.38819885253903,258.0,60277.3046875,0.0,4065.02001953125,1.0,279.14166259765625,283.07012939453125,295.8349914550781,299.6559753417969,293.1499938964844,293.1499938964844,278.8500061035156,33308.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305511713027954,1.0,0.0,0.0,3.668193817138672,3.668217420578003,8.978376513368858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.666015625,0.0,1533.26220703125,1895.4371337890625,0.0,3686.192138671875,0.9075366258621216,1.0,0.0,3.0,1.0,0.0
17854860,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8044030070304871,0.4131733775138855,0.3762238025665283,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9356253147125244,0.6512453556060791,0.619348406791687,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9290490746498108,0.6399732828140259,0.449216216802597,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8242473006248474,0.4464721083641052,0.4272532165050506,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6744194626808167,0.2409299612045288,1.1097491979599,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,297.9179077148437,297.1948547363281,284.9076232910156,1.0,0.6914356350898743,0.3570213317871094,0.3570213317871094,1.0,1.0,-3.581110000610352,0.9532614350318908,2.627848625183105,0.1477261036634445,0.857011079788208,0.857011079788208,0.0,254.7399139404297,261.0,61041.62890625,0.0,4085.735107421875,1.0,278.858154296875,282.9527893066406,295.9140014648437,299.8554077148437,293.1499938964844,293.1499938964844,279.1499938964844,38388.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937957227230072,1.0,0.0,0.0,3.5624196529388428,3.562443256378174,8.468050509691238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4091796875,0.0,1455.3369140625,1895.4371337890625,0.0,3753.854248046875,0.8878311514854431,1.0,0.0,3.0,1.0,0.0
17854920,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8044030070304871,0.4131733775138855,0.3762238025665283,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9356253147125244,0.6512453556060791,0.619348406791687,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9290490746498108,0.6399732828140259,0.449216216802597,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8242473006248474,0.4464721083641052,0.4272532165050506,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6744194626808167,0.2409299612045288,1.1097491979599,284.9068298339844,284.95001220703125,299.9064025878906,292.8958435058594,297.9179077148437,297.1948547363281,284.9076232910156,1.0,0.6914356350898743,0.3570213317871094,0.3570213317871094,1.0,1.0,-3.581110000610352,0.9532614350318908,2.627848625183105,0.1477261036634445,0.857011079788208,0.857011079788208,0.0,254.7399139404297,261.0,61041.62890625,0.0,4085.735107421875,1.0,278.858154296875,282.9527893066406,295.9140014648437,299.8554077148437,293.1499938964844,293.1499938964844,279.1499938964844,38388.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937957227230072,1.0,0.0,0.0,3.5624196529388428,3.562443256378174,8.468050509691238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.4091796875,0.0,1455.3369140625,1895.4371337890625,0.0,3753.854248046875,0.8878311514854431,1.0,0.0,3.0,1.0,0.0
17854980,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8019832372665405,0.4131712317466736,0.3760824203491211,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9322829246520996,0.6508865356445312,0.6188489198684692,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9271470308303832,0.6422129273414612,0.4506409764289856,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8223366141319275,0.4470148682594299,0.4276700913906097,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6725382208824158,0.2410762310028076,1.110308289527893,285.0038146972656,284.95001220703125,299.9086303710937,292.9297180175781,297.9189147949219,297.1968688964844,285.0030212402344,1.0,0.6930918097496033,0.3565318882465362,0.3565318882465362,1.0,1.0,-3.583218574523926,0.9523709416389464,2.630847692489624,0.1464268416166305,0.9464669227600098,0.9464669227600098,0.0,257.4931030273437,264.0,60469.35546875,0.0,4108.11962890625,1.0,279.1417541503906,283.07061767578125,295.9047241210937,299.7395935058594,293.1499938964844,293.1499938964844,278.8500061035156,33340.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293630123138428,1.0,0.0,0.0,3.679520130157471,3.679543972015381,9.033908554556548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2783203125,0.0,1546.202880859375,1895.4371337890625,0.0,3675.30078125,0.9101083278656006,1.0,0.0,3.0,1.0,0.0
17855040,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8019832372665405,0.4131712317466736,0.3760824203491211,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9322829246520996,0.6508865356445312,0.6188489198684692,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9271470308303832,0.6422129273414612,0.4506409764289856,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8223366141319275,0.4470148682594299,0.4276700913906097,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6725382208824158,0.2410762310028076,1.110308289527893,285.0038146972656,284.95001220703125,299.9086303710937,292.9297180175781,297.9189147949219,297.1968688964844,285.0030212402344,1.0,0.6930918097496033,0.3565318882465362,0.3565318882465362,1.0,1.0,-3.583218574523926,0.9523709416389464,2.630847692489624,0.1464268416166305,0.9464669227600098,0.9464669227600098,0.0,257.4931030273437,264.0,60469.35546875,0.0,4108.11962890625,1.0,279.1417541503906,283.07061767578125,295.9047241210937,299.7395935058594,293.1499938964844,293.1499938964844,278.8500061035156,33340.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293630123138428,1.0,0.0,0.0,3.679520130157471,3.679543972015381,9.033908554556548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.2783203125,0.0,1546.202880859375,1895.4371337890625,0.0,3675.30078125,0.9101083278656006,1.0,0.0,3.0,1.0,0.0
17855100,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8007005453109741,0.4127178192138672,0.3759926259517669,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9305304288864136,0.6502536535263062,0.6185985207557678,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9260825514793396,0.6427756547927856,0.4513106346130371,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8213343620300293,0.4469823539257049,0.4278955459594726,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6715865731239319,0.2410007864236831,1.1107617616653442,284.8797912597656,284.95001220703125,299.9091491699219,292.94598388671875,297.9164733886719,297.19415283203125,284.878173828125,1.0,0.693965494632721,0.3562871515750885,0.3562871515750885,1.0,1.0,-3.5844390392303467,0.9519709348678588,2.6324679851531982,0.1459196954965591,0.8611134886741638,0.8611134886741638,0.0,258.9730224609375,264.0,61455.01171875,0.0,4120.376953125,1.0,278.8970031738281,282.9288330078125,295.97509765625,299.9796142578125,293.1499938964844,293.1499938964844,278.8500061035156,37526.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351791739463806,1.0,0.0,0.0,3.647903442382813,3.647927761077881,8.879325719135522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.443359375,0.0,1542.2503662109375,1895.4371337890625,0.0,3728.5205078125,0.9037973284721376,1.0,0.0,3.0,1.0,0.0
17855160,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7987227439880371,0.4121301472187042,0.3755323588848114,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9279708862304688,0.6494487524032593,0.6179288625717163,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9241911768913268,0.6431936025619507,0.4516439437866211,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8197526335716248,0.4468089342117309,0.4278232753276825,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6701030135154724,0.2408220767974853,1.110417127609253,284.90557861328125,284.95001220703125,299.90924072265625,292.96173095703125,297.9128723144531,297.19000244140625,284.9068603515625,1.0,0.694690465927124,0.3560571670532226,0.3560571670532226,1.0,1.0,-3.582981824874878,0.9507772922515868,2.632204532623291,0.145166590809822,0.858561098575592,0.858561098575592,0.0,260.8392944335937,267.0,61215.40625,0.0,4127.97802734375,1.0,278.8576354980469,282.9525146484375,295.9806823730469,299.9355163574219,293.1499938964844,293.1499938964844,279.1499938964844,38542.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368503093719482,1.0,0.0,0.0,3.571636915206909,3.57166051864624,8.511926807841519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.259765625,0.0,1466.334228515625,1895.4371337890625,0.0,3743.766845703125,0.8899984955787659,1.0,0.0,3.0,1.0,0.0
17855220,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7963482737541199,0.4120926856994629,0.3753533363342285,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9246765971183776,0.6490181088447571,0.6173563599586487,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9223045110702516,0.6453089714050293,0.4529756009578705,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8178584575653076,0.4472980797290802,0.4281858205795288,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.668283998966217,0.2409534901380539,1.110901117324829,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9129333496094,297.1919250488281,285.0029296875,1.0,0.6962935328483582,0.3555971682071686,0.3555971682071686,1.0,1.0,-3.584689140319824,0.9498523473739624,2.6348366737365723,0.1438962817192077,0.9486479759216307,0.9486479759216307,0.0,263.5996398925781,270.0,60631.8828125,0.0,4149.38525390625,1.0,279.1418151855469,283.0711975097656,295.9671936035156,299.8143615722656,293.1499938964844,293.1499938964844,278.8500061035156,33376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928352117538452,1.0,0.0,0.0,3.688907384872437,3.688931465148926,9.080062000066392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.35546875,0.0,1557.0474853515625,1895.4371337890625,0.0,3666.02734375,0.91225004196167,1.0,0.0,3.0,1.0,0.0
17855280,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7963482737541199,0.4120926856994629,0.3753533363342285,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9246765971183776,0.6490181088447571,0.6173563599586487,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9223045110702516,0.6453089714050293,0.4529756009578705,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8178584575653076,0.4472980797290802,0.4281858205795288,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.668283998966217,0.2409534901380539,1.110901117324829,285.00372314453125,284.95001220703125,299.9079895019531,292.9915771484375,297.9129333496094,297.1919250488281,285.0029296875,1.0,0.6962935328483582,0.3555971682071686,0.3555971682071686,1.0,1.0,-3.584689140319824,0.9498523473739624,2.6348366737365723,0.1438962817192077,0.9486479759216307,0.9486479759216307,0.0,263.5996398925781,270.0,60631.8828125,0.0,4149.38525390625,1.0,279.1418151855469,283.0711975097656,295.9671936035156,299.8143615722656,293.1499938964844,293.1499938964844,278.8500061035156,33376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928352117538452,1.0,0.0,0.0,3.688907384872437,3.688931465148926,9.080062000066392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.35546875,0.0,1557.0474853515625,1895.4371337890625,0.0,3666.02734375,0.91225004196167,1.0,0.0,3.0,1.0,0.0
17855340,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.793164849281311,0.4110124707221985,0.3747690916061401,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9204791188240052,0.6475064158439636,0.6163672804832458,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9194135665893556,0.6461504697799683,0.4538848400115967,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8152998685836792,0.4470332562923431,0.4282851815223694,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6659409999847412,0.2406831830739975,1.1109426021575928,284.9043884277344,284.95001220703125,299.9046630859375,293.0189819335937,297.9058837890625,297.1850280761719,284.90545654296875,1.0,0.6978398561477661,0.3551371395587921,0.3551371395587921,1.0,1.0,-3.5840697288513184,0.948188304901123,2.635881423950196,0.1426257640123367,0.8596287369728088,0.8596287369728088,0.0,266.9491271972656,273.0,61372.3828125,0.0,4168.25927734375,1.0,278.8576354980469,282.9519348144531,296.0382080078125,300.0049743652344,293.1499938964844,293.1499938964844,279.1499938964844,38531.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359203577041626,1.0,0.0,0.0,3.5814008712768555,3.5814247131347656,8.558530453228741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.662109375,0.0,1476.761474609375,1895.4371337890625,0.0,3735.284912109375,0.8920630216598511,1.0,0.0,3.0,1.0,0.0
17855400,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.793164849281311,0.4110124707221985,0.3747690916061401,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9204791188240052,0.6475064158439636,0.6163672804832458,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9194135665893556,0.6461504697799683,0.4538848400115967,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8152998685836792,0.4470332562923431,0.4282851815223694,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6659409999847412,0.2406831830739975,1.1109426021575928,284.9043884277344,284.95001220703125,299.9046630859375,293.0189819335937,297.9058837890625,297.1850280761719,284.90545654296875,1.0,0.6978398561477661,0.3551371395587921,0.3551371395587921,1.0,1.0,-3.5840697288513184,0.948188304901123,2.635881423950196,0.1426257640123367,0.8596287369728088,0.8596287369728088,0.0,266.9491271972656,273.0,61372.3828125,0.0,4168.25927734375,1.0,278.8576354980469,282.9519348144531,296.0382080078125,300.0049743652344,293.1499938964844,293.1499938964844,279.1499938964844,38531.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359203577041626,1.0,0.0,0.0,3.5814008712768555,3.5814247131347656,8.558530453228741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.662109375,0.0,1476.761474609375,1895.4371337890625,0.0,3735.284912109375,0.8920630216598511,1.0,0.0,3.0,1.0,0.0
17855460,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7908427715301514,0.4109396040439605,0.374554306268692,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9172869920730592,0.6470056176185608,0.6157249212265015,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9175587892532348,0.6481391787528992,0.4551235139369964,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8134077787399292,0.4474671185016632,0.428592711687088,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6641877889633179,0.2408009767532348,1.1113576889038086,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.90484619140625,297.1868896484375,285.0020751953125,1.0,0.6993891596794128,0.3547176420688629,0.3547176420688629,1.0,1.0,-3.585388898849488,0.9472652673721312,2.6381235122680664,0.1414144039154052,0.9499722719192504,0.9499722719192504,0.0,269.7105712890625,276.0,60760.08203125,0.0,4188.67138671875,1.0,279.1427307128906,283.0715026855469,296.019287109375,299.87713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275118112564088,1.0,0.0,0.0,3.69779372215271,3.69781756401062,9.123860422732832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3017578125,0.0,1566.9935302734375,1895.4371337890625,0.0,3658.313232421875,0.9139496684074402,1.0,0.0,3.0,1.0,0.0
