time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7908427715301514,0.4109396040439605,0.374554306268692,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9172869920730592,0.6470056176185608,0.6157249212265015,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9175587892532348,0.6481391787528992,0.4551235139369964,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8134077787399292,0.4474671185016632,0.428592711687088,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6641877889633179,0.2408009767532348,1.1113576889038086,285.0032653808594,284.95001220703125,299.89910888671875,293.0436706542969,297.90484619140625,297.1868896484375,285.0020751953125,1.0,0.6993891596794128,0.3547176420688629,0.3547176420688629,1.0,1.0,-3.585388898849488,0.9472652673721312,2.6381235122680664,0.1414144039154052,0.9499722719192504,0.9499722719192504,0.0,269.7105712890625,276.0,60760.08203125,0.0,4188.67138671875,1.0,279.1427307128906,283.0715026855469,296.019287109375,299.87713623046875,293.1499938964844,293.1499938964844,278.8500061035156,33361.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275118112564088,1.0,0.0,0.0,3.69779372215271,3.69781756401062,9.123860422732832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.3017578125,0.0,1566.9935302734375,1895.4371337890625,0.0,3658.313232421875,0.9139496684074402,1.0,0.0,3.0,1.0,0.0
17855580,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7877479791641235,0.4098175168037414,0.3739409148693084,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.913279950618744,0.6454195380210876,0.6146741509437561,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914759635925293,0.6488342881202698,0.4559417068958282,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8108567595481873,0.4471407830715179,0.4286409318447113,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6619433164596558,0.2405156940221786,1.1113487482070925,284.90362548828125,284.95001220703125,299.8910522460937,293.0653381347656,297.8966369628906,297.1800231933594,284.9046936035156,1.0,0.7008846998214722,0.3542981147766113,0.3542981147766113,1.0,1.0,-3.584428548812866,0.9456235766410828,2.6388049125671387,0.1402180641889572,0.8603078722953796,0.8603078722953796,0.0,273.055419921875,279.0,61480.04296875,0.0,4206.60986328125,1.0,278.85760498046875,282.95245361328125,296.0851745605469,300.0611877441406,293.1499938964844,293.1499938964844,279.1499938964844,38575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352366924285888,1.0,0.0,0.0,3.5871331691741943,3.5871570110321045,8.58594944475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6044921875,0.0,1483.2828369140625,1895.4371337890625,0.0,3729.04541015625,0.893361508846283,1.0,0.0,3.0,1.0,0.0
17855640,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7877479791641235,0.4098175168037414,0.3739409148693084,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.913279950618744,0.6454195380210876,0.6146741509437561,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.914759635925293,0.6488342881202698,0.4559417068958282,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8108567595481873,0.4471407830715179,0.4286409318447113,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6619433164596558,0.2405156940221786,1.1113487482070925,284.90362548828125,284.95001220703125,299.8910522460937,293.0653381347656,297.8966369628906,297.1800231933594,284.9046936035156,1.0,0.7008846998214722,0.3542981147766113,0.3542981147766113,1.0,1.0,-3.584428548812866,0.9456235766410828,2.6388049125671387,0.1402180641889572,0.8603078722953796,0.8603078722953796,0.0,273.055419921875,279.0,61480.04296875,0.0,4206.60986328125,1.0,278.85760498046875,282.95245361328125,296.0851745605469,300.0611877441406,293.1499938964844,293.1499938964844,279.1499938964844,38575.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352366924285888,1.0,0.0,0.0,3.5871331691741943,3.5871570110321045,8.58594944475044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.6044921875,0.0,1483.2828369140625,1895.4371337890625,0.0,3729.04541015625,0.893361508846283,1.0,0.0,3.0,1.0,0.0
17855700,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7862979173660278,0.4096961319446563,0.3736433088779449,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9114076495170592,0.6450542211532593,0.6141282916069031,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9134910106658936,0.6496960520744324,0.4563599526882171,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8096309304237366,0.4472640752792358,0.4286308586597442,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6608609557151794,0.2405180782079696,1.1111512184143066,285.0151062011719,284.95001220703125,299.88604736328125,293.074951171875,297.8949279785156,297.18017578125,285.01611328125,1.0,0.7015684843063354,0.3540883660316467,0.3540883660316467,1.0,1.0,-3.583660364151001,0.9447194933891296,2.6389408111572266,0.1394523382186889,0.938373327255249,0.938373327255249,0.0,274.6192321777344,279.0,60662.00390625,0.0,4214.16015625,1.0,279.1002197265625,283.0810241699219,296.0426330566406,299.8612365722656,293.1499938964844,293.1499938964844,279.1499938964844,34084.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291782379150392,1.0,0.0,0.0,3.6365482807159424,3.6365718841552734,8.824131896290055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.0732421875,0.0,1503.97265625,1895.4371337890625,0.0,3673.6064453125,0.9024612307548524,1.0,0.0,3.0,1.0,0.0
17855760,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7854697704315186,0.4097006022930145,0.3736858367919922,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.910233736038208,0.644840657711029,0.6139587759971619,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.912931263446808,0.6506702899932861,0.457074910402298,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8089380264282227,0.4475123882293701,0.4288897812366485,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6602492332458496,0.2406183779239654,1.1116979122161863,285.0030517578125,284.95001220703125,299.8803405761719,293.0837097167969,297.89410400390625,297.18170166015625,285.0018310546875,1.0,0.7023801207542419,0.3538860976696014,0.3538860976696014,1.0,1.0,-3.585334300994873,0.9445974826812744,2.640736818313598,0.1389674693346023,0.9505422711372375,0.9505422711372375,0.0,275.82342529296875,282.0,60840.3125,0.0,4225.9814453125,1.0,279.1428527832031,283.0727844238281,296.0599060058594,299.9252319335937,293.1499938964844,293.1499938964844,278.8500061035156,33389.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269981384277344,1.0,0.0,0.0,3.701688051223755,3.701712131500244,9.143088277596688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8935546875,0.0,1571.6307373046875,1895.4371337890625,0.0,3653.595458984375,0.9148871302604676,1.0,0.0,3.0,1.0,0.0
17855820,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.782455325126648,0.4085389673709869,0.3730393946170807,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.906478464603424,0.6431811451911926,0.6128411889076233,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.910216212272644,0.6511865258216858,0.4577776491641998,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8063569664955139,0.4471245110034942,0.4288823306560516,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6580935120582581,0.2403194308280944,1.1116334199905396,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.8844299316406,297.1748046875,284.90411376953125,1.0,0.7038212418556213,0.3534815311431885,0.3534815311431885,1.0,1.0,-3.583981275558472,0.9428818225860596,2.641099452972412,0.137757658958435,0.8602662682533264,0.8602662682533264,0.0,279.1674194335937,285.0,61536.40234375,0.0,4242.85888671875,1.0,278.8575744628906,282.9536437988281,296.1189270019531,300.10113525390625,293.1499938964844,293.1499938964844,279.1499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348488450050354,1.0,0.0,0.0,3.589342832565308,3.5893666744232178,8.596530278737191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6513671875,0.0,1486.0196533203125,1895.4371337890625,0.0,3725.504638671875,0.8938865065574646,1.0,0.0,3.0,1.0,0.0
17855880,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.782455325126648,0.4085389673709869,0.3730393946170807,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.906478464603424,0.6431811451911926,0.6128411889076233,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.910216212272644,0.6511865258216858,0.4577776491641998,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8063569664955139,0.4471245110034942,0.4288823306560516,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6580935120582581,0.2403194308280944,1.1116334199905396,284.9030456542969,284.95001220703125,299.8667297363281,293.09844970703125,297.8844299316406,297.1748046875,284.90411376953125,1.0,0.7038212418556213,0.3534815311431885,0.3534815311431885,1.0,1.0,-3.583981275558472,0.9428818225860596,2.641099452972412,0.137757658958435,0.8602662682533264,0.8602662682533264,0.0,279.1674194335937,285.0,61536.40234375,0.0,4242.85888671875,1.0,278.8575744628906,282.9536437988281,296.1189270019531,300.10113525390625,293.1499938964844,293.1499938964844,279.1499938964844,38622.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348488450050354,1.0,0.0,0.0,3.589342832565308,3.5893666744232178,8.596530278737191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.6513671875,0.0,1486.0196533203125,1895.4371337890625,0.0,3725.504638671875,0.8938865065574646,1.0,0.0,3.0,1.0,0.0
17855940,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7802359461784363,0.4083769917488098,0.3727529644966125,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9036551117897034,0.6425227522850037,0.6120611429214478,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.908425748348236,0.6528300642967224,0.4587861895561218,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8044057488441467,0.4474326968193054,0.4290781617164612,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6564670205116272,0.2404083311557769,1.111937403678894,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.880126953125,297.1761779785156,285.0013427734375,1.0,0.7052620053291321,0.3530769944190979,0.3530769944190979,1.0,1.0,-3.5845038890838623,0.9417614936828612,2.642742395401001,0.136474072933197,0.9498665928840636,0.9498665928840636,0.0,281.9325256347656,288.0,60867.98046875,0.0,4261.19775390625,1.0,279.1419372558594,283.07421875,296.0873413085937,299.95703125,293.1499938964844,293.1499938964844,278.8500061035156,33502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268467426300048,1.0,0.0,0.0,3.700530767440796,3.700554847717285,9.137373240264424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9580078125,0.0,1571.1705322265625,1895.4371337890625,0.0,3652.205078125,0.9149487614631652,1.0,0.0,3.0,1.0,0.0
17856000,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7802359461784363,0.4083769917488098,0.3727529644966125,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9036551117897034,0.6425227522850037,0.6120611429214478,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.908425748348236,0.6528300642967224,0.4587861895561218,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8044057488441467,0.4474326968193054,0.4290781617164612,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6564670205116272,0.2404083311557769,1.111937403678894,285.0021667480469,284.95001220703125,299.8500061035156,293.1093444824219,297.880126953125,297.1761779785156,285.0013427734375,1.0,0.7052620053291321,0.3530769944190979,0.3530769944190979,1.0,1.0,-3.5845038890838623,0.9417614936828612,2.642742395401001,0.136474072933197,0.9498665928840636,0.9498665928840636,0.0,281.9325256347656,288.0,60867.98046875,0.0,4261.19775390625,1.0,279.1419372558594,283.07421875,296.0873413085937,299.95703125,293.1499938964844,293.1499938964844,278.8500061035156,33502.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268467426300048,1.0,0.0,0.0,3.700530767440796,3.700554847717285,9.137373240264424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9580078125,0.0,1571.1705322265625,1895.4371337890625,0.0,3652.205078125,0.9149487614631652,1.0,0.0,3.0,1.0,0.0
17856060,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7772817611694336,0.4071724116802215,0.3720612823963165,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9001652002334595,0.6407873630523682,0.6108644604682922,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.905784010887146,0.6531442999839783,0.4593451023101806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8018055558204651,0.4469794929027557,0.4290052950382232,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.65438312292099,0.2400949895381927,1.1118009090423584,284.9027099609375,284.95001220703125,299.8315124511719,293.1181640625,297.8691711425781,297.1693115234375,284.9037780761719,1.0,0.7066435217857361,0.3526788055896759,0.3526788055896759,1.0,1.0,-3.582662582397461,0.939914882183075,2.6427478790283203,0.1352163106203079,0.8595213294029236,0.8595213294029236,0.0,285.28668212890625,291.0,61538.79296875,0.0,4276.8173828125,1.0,278.8575744628906,282.9555969238281,296.13848876953125,300.123046875,293.1499938964844,293.1499938964844,279.1499938964844,38668.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346435070037842,1.0,0.0,0.0,3.587775230407715,3.587799072265625,8.589022399974056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2744140625,0.0,1484.6636962890625,1895.4371337890625,0.0,3723.629150390625,0.8935839533805847,1.0,0.0,3.0,1.0,0.0
17856120,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7772817611694336,0.4071724116802215,0.3720612823963165,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9001652002334595,0.6407873630523682,0.6108644604682922,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.905784010887146,0.6531442999839783,0.4593451023101806,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8018055558204651,0.4469794929027557,0.4290052950382232,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.65438312292099,0.2400949895381927,1.1118009090423584,284.9027099609375,284.95001220703125,299.8315124511719,293.1181640625,297.8691711425781,297.1693115234375,284.9037780761719,1.0,0.7066435217857361,0.3526788055896759,0.3526788055896759,1.0,1.0,-3.582662582397461,0.939914882183075,2.6427478790283203,0.1352163106203079,0.8595213294029236,0.8595213294029236,0.0,285.28668212890625,291.0,61538.79296875,0.0,4276.8173828125,1.0,278.8575744628906,282.9555969238281,296.13848876953125,300.123046875,293.1499938964844,293.1499938964844,279.1499938964844,38668.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346435070037842,1.0,0.0,0.0,3.587775230407715,3.587799072265625,8.589022399974056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2744140625,0.0,1484.6636962890625,1895.4371337890625,0.0,3723.629150390625,0.8935839533805847,1.0,0.0,3.0,1.0,0.0
17856180,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.775113046169281,0.4069650769233703,0.3717364966869354,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.897461473941803,0.6400518417358398,0.610014796257019,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.904040515422821,0.6545941829681396,0.4602188169956207,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7998723387718201,0.4472225308418274,0.4291417300701141,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6528168320655823,0.2401708662509918,1.112051486968994,285.0015869140625,284.95001220703125,299.8127136230469,293.1268310546875,297.8641662597656,297.17047119140625,285.0007629394531,1.0,0.7080265879631042,0.3522806167602539,0.3522806167602539,1.0,1.0,-3.5827572345733643,0.938681662082672,2.644075632095337,0.133901447057724,0.9486224055290222,0.9486224055290222,0.0,288.0514221191406,294.0,60857.484375,0.0,4294.0087890625,1.0,279.14190673828125,283.0761108398437,296.1038513183594,299.9738464355469,293.1499938964844,293.1499938964844,278.8500061035156,33531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264451265335084,1.0,0.0,0.0,3.698065042495728,3.698089122772217,9.125199653681192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.3291015625,0.0,1568.5892333984375,1895.4371337890625,0.0,3648.5146484375,0.9144136309623718,1.0,0.0,3.0,1.0,0.0
17856240,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.775113046169281,0.4069650769233703,0.3717364966869354,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.897461473941803,0.6400518417358398,0.610014796257019,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.904040515422821,0.6545941829681396,0.4602188169956207,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7998723387718201,0.4472225308418274,0.4291417300701141,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6528168320655823,0.2401708662509918,1.112051486968994,285.0015869140625,284.95001220703125,299.8127136230469,293.1268310546875,297.8641662597656,297.17047119140625,285.0007629394531,1.0,0.7080265879631042,0.3522806167602539,0.3522806167602539,1.0,1.0,-3.5827572345733643,0.938681662082672,2.644075632095337,0.133901447057724,0.9486224055290222,0.9486224055290222,0.0,288.0514221191406,294.0,60857.484375,0.0,4294.0087890625,1.0,279.14190673828125,283.0761108398437,296.1038513183594,299.9738464355469,293.1499938964844,293.1499938964844,278.8500061035156,33531.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264451265335084,1.0,0.0,0.0,3.698065042495728,3.698089122772217,9.125199653681192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.3291015625,0.0,1568.5892333984375,1895.4371337890625,0.0,3648.5146484375,0.9144136309623718,1.0,0.0,3.0,1.0,0.0
17856300,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7739763855934143,0.4064110815525055,0.3715589046478271,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8960590362548828,0.6392343044281006,0.6095917820930481,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9030980467796326,0.6547379493713379,0.4606114327907562,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7988691329956055,0.4470350444316864,0.4292266070842743,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.652035653591156,0.2400601208209991,1.1123603582382202,284.8768920898437,284.95001220703125,299.8031921386719,293.1311340332031,297.8592224121094,297.16778564453125,284.87530517578125,1.0,0.7087631821632385,0.3520815372467041,0.3520815372467041,1.0,1.0,-3.5829880237579346,0.9381157755851746,2.6448721885681152,0.1333924531936645,0.8619491457939148,0.8619491457939148,0.0,289.5336303710937,294.0,61798.96875,0.0,4303.69287109375,1.0,278.8966369628906,282.9342041015625,296.1613464355469,300.19830322265625,293.1499938964844,293.1499938964844,278.8500061035156,37726.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323296546936036,1.0,0.0,0.0,3.662899971008301,3.662924528121948,8.952480925472628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.595703125,0.0,1560.5299072265625,1895.4371337890625,0.0,3702.4765625,0.9072756767272948,1.0,0.0,3.0,1.0,0.0
17856360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7722415924072266,0.4057201743125915,0.3710099458694458,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8940482139587402,0.6382478475570679,0.6087536811828613,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9015215635299684,0.654718279838562,0.4606486856937408,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7973170876502991,0.4467058479785919,0.4290102124214172,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6508181095123291,0.2398464232683181,1.1118675470352173,284.9032287597656,284.95001220703125,299.79364013671875,293.1354064941406,297.8532409667969,297.1637268066406,284.904541015625,1.0,0.7093515992164612,0.3518999218940735,0.3518999218940735,1.0,1.0,-3.5805134773254395,0.9367637038230896,2.643749952316284,0.1326533854007721,0.8588886260986328,0.8588886260986328,0.0,291.39947509765625,297.0,61510.5859375,0.0,4308.48828125,1.0,278.8575439453125,282.958984375,296.1549987792969,300.1382141113281,293.1499938964844,293.1499938964844,279.1499938964844,38734.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934037744998932,1.0,0.0,0.0,3.582974433898926,3.582998275756836,8.566051974412403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.9619140625,0.0,1479.9571533203125,1895.4371337890625,0.0,3718.09521484375,0.8926628828048706,1.0,0.0,3.0,1.0,0.0
17856420,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7701221108436584,0.4054669737815857,0.3706448674201965,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8913867473602295,0.6374396681785583,0.6078370213508606,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8998004794120789,0.6559866070747375,0.4613938629627228,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.795403778553009,0.4468836188316345,0.4290862083435058,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6493099331855774,0.2399110496044159,1.11207115650177,285.0011901855469,284.95001220703125,299.7742919921875,293.143798828125,297.8481140136719,297.164794921875,285.0003662109375,1.0,0.7106797695159912,0.3515366911888122,0.3515366911888122,1.0,1.0,-3.580195426940918,0.9355135560035706,2.644681930541992,0.1314052790403366,0.947356104850769,0.947356104850769,0.0,294.1644592285156,300.0,60834.64453125,0.0,4324.56396484375,1.0,279.1418762207031,283.0784606933594,296.1204833984375,299.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925770342350006,1.0,0.0,0.0,3.69443154335022,3.694455623626709,9.10727692371438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0869140625,0.0,1564.5333251953125,1895.4371337890625,0.0,3642.312255859375,0.9136004447937012,1.0,0.0,3.0,1.0,0.0
17856480,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7701221108436584,0.4054669737815857,0.3706448674201965,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8913867473602295,0.6374396681785583,0.6078370213508606,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8998004794120789,0.6559866070747375,0.4613938629627228,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.795403778553009,0.4468836188316345,0.4290862083435058,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6493099331855774,0.2399110496044159,1.11207115650177,285.0011901855469,284.95001220703125,299.7742919921875,293.143798828125,297.8481140136719,297.164794921875,285.0003662109375,1.0,0.7106797695159912,0.3515366911888122,0.3515366911888122,1.0,1.0,-3.580195426940918,0.9355135560035706,2.644681930541992,0.1314052790403366,0.947356104850769,0.947356104850769,0.0,294.1644592285156,300.0,60834.64453125,0.0,4324.56396484375,1.0,279.1418762207031,283.0784606933594,296.1204833984375,299.98931884765625,293.1499938964844,293.1499938964844,278.8500061035156,33539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925770342350006,1.0,0.0,0.0,3.69443154335022,3.694455623626709,9.10727692371438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.0869140625,0.0,1564.5333251953125,1895.4371337890625,0.0,3642.312255859375,0.9136004447937012,1.0,0.0,3.0,1.0,0.0
17856540,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7673238515853882,0.4041801393032074,0.3698777854442596,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8880397081375122,0.6355696320533752,0.6065096259117126,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8972912430763245,0.6559314727783203,0.4616985619068146,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7928853034973145,0.4463022947311401,0.42889204621315,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6473867297172546,0.2395758181810379,1.1118355989456177,284.9031066894531,284.95001220703125,299.7547302246094,293.15203857421875,297.8372802734375,297.1583557128906,284.9041442871094,1.0,0.7119503021240234,0.3511734306812286,0.3511734306812286,1.0,1.0,-3.5775351524353027,0.933526873588562,2.644008159637451,0.1301726847887039,0.8577878475189209,0.8577878475189209,0.0,297.5121459960937,303.0,61486.3984375,0.0,4337.89208984375,1.0,278.8576354980469,282.9614562988281,296.1712646484375,300.153076171875,293.1499938964844,293.1499938964844,279.1499938964844,38694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333220720291138,1.0,0.0,0.0,3.579686164855957,3.579709768295288,8.550335905965767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7041015625,0.0,1476.1090087890625,1895.4371337890625,0.0,3711.5537109375,0.8918194770812988,1.0,0.0,3.0,1.0,0.0
17856600,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7673238515853882,0.4041801393032074,0.3698777854442596,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8880397081375122,0.6355696320533752,0.6065096259117126,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8972912430763245,0.6559314727783203,0.4616985619068146,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7928853034973145,0.4463022947311401,0.42889204621315,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6473867297172546,0.2395758181810379,1.1118355989456177,284.9031066894531,284.95001220703125,299.7547302246094,293.15203857421875,297.8372802734375,297.1583557128906,284.9041442871094,1.0,0.7119503021240234,0.3511734306812286,0.3511734306812286,1.0,1.0,-3.5775351524353027,0.933526873588562,2.644008159637451,0.1301726847887039,0.8577878475189209,0.8577878475189209,0.0,297.5121459960937,303.0,61486.3984375,0.0,4337.89208984375,1.0,278.8576354980469,282.9614562988281,296.1712646484375,300.153076171875,293.1499938964844,293.1499938964844,279.1499938964844,38694.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333220720291138,1.0,0.0,0.0,3.579686164855957,3.579709768295288,8.550335905965767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7041015625,0.0,1476.1090087890625,1895.4371337890625,0.0,3711.5537109375,0.8918194770812988,1.0,0.0,3.0,1.0,0.0
17856660,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7652589082717896,0.4038803875446319,0.3694754540920257,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8854295611381531,0.6346916556358337,0.6055325865745544,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.895556628704071,0.657027542591095,0.4623253345489502,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7909969091415405,0.4464141726493835,0.4289094507694244,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6459372639656067,0.2396294325590133,1.1119989156723022,285.0008239746094,284.95001220703125,299.73492431640625,293.1600952148437,297.8321228027344,297.15936279296875,285.0,1.0,0.7132261395454407,0.3508552312850952,0.3508552312850952,1.0,1.0,-3.5768380165100098,0.9322983622550964,2.644539833068848,0.1290251910686493,0.9459408521652222,0.9459408521652222,0.0,300.2730712890625,306.0,60802.109375,0.0,4352.90771484375,1.0,279.141845703125,283.0810546875,296.1366882324219,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33544.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250500202178956,1.0,0.0,0.0,3.689983367919922,3.690007448196411,9.08535923827003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4765625,0.0,1559.5369873046875,1895.4371337890625,0.0,3635.68798828125,0.9126012325286864,1.0,0.0,3.0,1.0,0.0
17856720,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7652589082717896,0.4038803875446319,0.3694754540920257,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8854295611381531,0.6346916556358337,0.6055325865745544,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.895556628704071,0.657027542591095,0.4623253345489502,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7909969091415405,0.4464141726493835,0.4289094507694244,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6459372639656067,0.2396294325590133,1.1119989156723022,285.0008239746094,284.95001220703125,299.73492431640625,293.1600952148437,297.8321228027344,297.15936279296875,285.0,1.0,0.7132261395454407,0.3508552312850952,0.3508552312850952,1.0,1.0,-3.5768380165100098,0.9322983622550964,2.644539833068848,0.1290251910686493,0.9459408521652222,0.9459408521652222,0.0,300.2730712890625,306.0,60802.109375,0.0,4352.90771484375,1.0,279.141845703125,283.0810546875,296.1366882324219,300.0038146972656,293.1499938964844,293.1499938964844,278.8500061035156,33544.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250500202178956,1.0,0.0,0.0,3.689983367919922,3.690007448196411,9.08535923827003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4765625,0.0,1559.5369873046875,1895.4371337890625,0.0,3635.68798828125,0.9126012325286864,1.0,0.0,3.0,1.0,0.0
17856780,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7625396847724915,0.4025526642799377,0.3686720430850982,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8821586966514587,0.6327602863311768,0.6041467785835266,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.893057644367218,0.656802773475647,0.462515264749527,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7885214686393738,0.4457696378231048,0.4286561608314514,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6440897583961487,0.2392846643924713,1.1117222309112549,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8216247558594,297.1533508300781,284.90496826171875,1.0,0.7144456505775452,0.3505370020866394,0.3505370020866394,1.0,1.0,-3.573805093765259,0.9303408265113832,2.6434640884399414,0.1278990656137466,0.8570578098297119,0.8570578098297119,0.0,303.6156921386719,309.0,61442.70703125,0.0,4365.16455078125,1.0,278.8574523925781,282.96533203125,296.18719482421875,300.1665344238281,293.1499938964844,293.1499938964844,279.1499938964844,38724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325980544090272,1.0,0.0,0.0,3.573617696762085,3.573641538619995,8.521370773451054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8369140625,0.0,1469.794189453125,1895.4371337890625,0.0,3704.931640625,0.8905909061431885,1.0,0.0,3.0,1.0,0.0
17856840,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7625396847724915,0.4025526642799377,0.3686720430850982,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8821586966514587,0.6327602863311768,0.6041467785835266,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.893057644367218,0.656802773475647,0.462515264749527,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7885214686393738,0.4457696378231048,0.4286561608314514,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6440897583961487,0.2392846643924713,1.1117222309112549,284.9038391113281,284.95001220703125,299.7149353027344,293.1679077148437,297.8216247558594,297.1533508300781,284.90496826171875,1.0,0.7144456505775452,0.3505370020866394,0.3505370020866394,1.0,1.0,-3.573805093765259,0.9303408265113832,2.6434640884399414,0.1278990656137466,0.8570578098297119,0.8570578098297119,0.0,303.6156921386719,309.0,61442.70703125,0.0,4365.16455078125,1.0,278.8574523925781,282.96533203125,296.18719482421875,300.1665344238281,293.1499938964844,293.1499938964844,279.1499938964844,38724.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325980544090272,1.0,0.0,0.0,3.573617696762085,3.573641538619995,8.521370773451054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8369140625,0.0,1469.794189453125,1895.4371337890625,0.0,3704.931640625,0.8905909061431885,1.0,0.0,3.0,1.0,0.0
17856900,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7612680196762085,0.4023210108280182,0.3682822585105896,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8806093335151672,0.6322181820869446,0.6034427881240845,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8919005393981934,0.6572081446647644,0.4626151919364929,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7873449921607971,0.4457348883152008,0.428500771522522,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6431983113288879,0.2392592579126358,1.1114095449447632,285.0135498046875,284.95001220703125,299.7048645019531,293.1717529296875,297.8185119628906,297.1532287597656,285.0144348144531,1.0,0.7149953246116638,0.3503779172897339,0.3503779172897339,1.0,1.0,-3.5720393657684326,0.929291605949402,2.6427478790283203,0.1271785646677017,0.9337149262428284,0.9337149262428284,0.0,305.1731262207031,309.0,60613.72265625,0.0,4369.93359375,1.0,279.099853515625,283.09228515625,296.1390075683594,299.95947265625,293.1499938964844,293.1499938964844,279.1499938964844,34148.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264976978302002,1.0,0.0,0.0,3.623224973678589,3.623248338699341,8.759592446949682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.3984375,0.0,1489.831787109375,1895.4371337890625,0.0,3648.998046875,0.8995352387428284,1.0,0.0,3.0,1.0,0.0
17856960,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7605152130126953,0.4022085964679718,0.3682244122028351,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.879589319229126,0.6318179368972778,0.6031039953231812,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8912987112998962,0.6577375531196594,0.4630212485790252,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7866465449333191,0.4458176493644714,0.4286097288131714,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6426865458488464,0.2393283098936081,1.111833930015564,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,297.8163757324219,297.15435791015625,284.9991455078125,1.0,0.7156701683998108,0.3502281010150909,0.3502281010150909,1.0,1.0,-3.572690010070801,0.9290160536766052,2.643673896789551,0.1267400830984115,0.944416046142578,0.944416046142578,0.0,306.38201904296875,312.0,60765.0625,0.0,4379.06640625,1.0,279.1427307128906,283.0835266113281,296.1513061523437,300.0165710449219,293.1499938964844,293.1499938964844,278.8500061035156,33476.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92427259683609,1.0,0.0,0.0,3.6868820190429688,3.686905860900879,9.070093369700772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.9384765625,0.0,1555.5146484375,1895.4371337890625,0.0,3628.534912109375,0.9116042852401732,1.0,0.0,3.0,1.0,0.0
17857020,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7582982778549194,0.4010089933872223,0.3675517737865448,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8768963813781738,0.6300844550132751,0.601917028427124,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8892263770103455,0.6573911309242249,0.4631472826004028,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7846081256866455,0.4452035129070282,0.4283875823020935,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6412016153335571,0.2390255331993103,1.1116974353790283,284.8973999023437,284.95001220703125,299.6771545410156,293.18194580078125,297.8075256347656,297.1495361328125,284.8995361328125,1.0,0.7167131304740906,0.3499681651592254,0.3499681651592254,1.0,1.0,-3.570183753967285,0.9274082183837892,2.642775535583496,0.1258454620838165,0.8558183312416077,0.8558183312416077,0.0,309.22998046875,312.0,61426.96875,0.0,4389.68310546875,1.0,278.8621520996094,282.96368408203125,296.206787109375,300.1939697265625,293.1499938964844,293.1499938964844,278.8500061035156,39068.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318296909332277,1.0,0.0,0.0,3.5773580074310303,3.5773818492889404,8.539217901670781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0673828125,0.0,1476.3448486328125,1895.4371337890625,0.0,3697.900634765625,0.8915669918060303,1.0,0.0,3.0,1.0,0.0
17857080,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7578901648521423,0.400846779346466,0.367395669221878,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.876413881778717,0.6298348903656006,0.6016737222671509,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8888329267501831,0.6573624014854431,0.4631140530109405,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7842293977737427,0.4451155364513397,0.4283054769039154,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6409202814102173,0.2389770150184631,1.111533761024475,284.9034729003906,284.95001220703125,299.6744384765625,293.1828918457031,297.8062438964844,297.1488952636719,284.9048767089844,1.0,0.7168432474136353,0.349928468465805,0.349928468465805,1.0,1.0,-3.569366931915283,0.927029550075531,2.6423373222351074,0.125645712018013,0.8556690812110901,0.8556690812110901,0.0,309.7063903808594,315.0,61391.80859375,0.0,4390.3896484375,1.0,278.8580017089844,282.9685974121094,296.20220947265625,300.1794128417969,293.1499938964844,293.1499938964844,279.1499938964844,38760.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318183064460754,1.0,0.0,0.0,3.5679285526275635,3.5679523944854736,8.494261010127957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2900390625,0.0,1463.9554443359375,1895.4371337890625,0.0,3697.796630859375,0.8893056511878967,1.0,0.0,3.0,1.0,0.0
17857140,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7559227347373962,0.4004556834697723,0.3669154345989227,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8739056587219238,0.6288291811943054,0.6005821228027344,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8870763778686523,0.6581504940986633,0.46352219581604,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7823853492736816,0.4451002180576324,0.4282068014144897,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6395725607872009,0.239011526107788,1.1116247177124023,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,297.8009948730469,297.14996337890625,284.998779296875,1.0,0.7180249094963074,0.3496288359165191,0.3496288359165191,1.0,1.0,-3.567948579788208,0.925643265247345,2.642305374145508,0.1244927868247032,0.9426254034042358,0.9426254034042358,0.0,312.4676513671875,318.0,60717.83984375,0.0,4403.41552734375,1.0,279.14178466796875,283.0863952636719,296.1668395996094,300.0295715332031,293.1499938964844,293.1499938964844,278.8500061035156,33559.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923598289489746,1.0,0.0,0.0,3.679953813552856,3.679977655410767,9.036036772158696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5205078125,0.0,1548.339599609375,1895.4371337890625,0.0,3622.328125,0.9102895855903624,1.0,0.0,3.0,1.0,0.0
17857200,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7559227347373962,0.4004556834697723,0.3669154345989227,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8739056587219238,0.6288291811943054,0.6005821228027344,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8870763778686523,0.6581504940986633,0.46352219581604,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7823853492736816,0.4451002180576324,0.4282068014144897,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6395725607872009,0.239011526107788,1.1116247177124023,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,297.8009948730469,297.14996337890625,284.998779296875,1.0,0.7180249094963074,0.3496288359165191,0.3496288359165191,1.0,1.0,-3.567948579788208,0.925643265247345,2.642305374145508,0.1244927868247032,0.9426254034042358,0.9426254034042358,0.0,312.4676513671875,318.0,60717.83984375,0.0,4403.41552734375,1.0,279.14178466796875,283.0863952636719,296.1668395996094,300.0295715332031,293.1499938964844,293.1499938964844,278.8500061035156,33559.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923598289489746,1.0,0.0,0.0,3.679953813552856,3.679977655410767,9.036036772158696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.5205078125,0.0,1548.339599609375,1895.4371337890625,0.0,3622.328125,0.9102895855903624,1.0,0.0,3.0,1.0,0.0
17857260,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7533494830131531,0.3990544080734253,0.3660368621349334,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8707872033119202,0.6267916560173035,0.599084734916687,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8846062421798706,0.6576206088066101,0.4635043740272522,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7799914479255676,0.4443376660346985,0.4278356730937958,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6378560662269592,0.2386537045240402,1.11126708984375,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7912292480469,297.1450500488281,284.9054260253906,1.0,0.7191513180732727,0.3493381142616272,0.3493381142616272,1.0,1.0,-3.564201593399048,0.9235552549362184,2.640646457672119,0.123382419347763,0.8549162149429321,0.8549162149429321,0.0,315.8051147460937,321.0,61352.79296875,0.0,4413.6328125,1.0,278.8581237792969,282.9725646972656,296.21563720703125,300.1897277832031,293.1499938964844,293.1499938964844,279.1499938964844,38630.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310996532440186,1.0,0.0,0.0,3.563263416290283,3.5632872581481934,8.472063086628623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4619140625,0.0,1458.0069580078125,1895.4371337890625,0.0,3691.216796875,0.8882178068161011,1.0,0.0,3.0,1.0,0.0
17857320,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7533494830131531,0.3990544080734253,0.3660368621349334,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8707872033119202,0.6267916560173035,0.599084734916687,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8846062421798706,0.6576206088066101,0.4635043740272522,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7799914479255676,0.4443376660346985,0.4278356730937958,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6378560662269592,0.2386537045240402,1.11126708984375,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7912292480469,297.1450500488281,284.9054260253906,1.0,0.7191513180732727,0.3493381142616272,0.3493381142616272,1.0,1.0,-3.564201593399048,0.9235552549362184,2.640646457672119,0.123382419347763,0.8549162149429321,0.8549162149429321,0.0,315.8051147460937,321.0,61352.79296875,0.0,4413.6328125,1.0,278.8581237792969,282.9725646972656,296.21563720703125,300.1897277832031,293.1499938964844,293.1499938964844,279.1499938964844,38630.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310996532440186,1.0,0.0,0.0,3.563263416290283,3.5632872581481934,8.472063086628623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.4619140625,0.0,1458.0069580078125,1895.4371337890625,0.0,3691.216796875,0.8882178068161011,1.0,0.0,3.0,1.0,0.0
