time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7514477372169495,0.398627758026123,0.3655312657356262,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8683521151542664,0.6257358193397522,0.5979530215263367,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8828456401824951,0.6582317352294922,0.4637930691242218,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.778188169002533,0.4442678689956665,0.4276899099349975,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6365722417831421,0.2386923432350158,1.1113826036453247,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7861328125,297.14630126953125,284.9986267089844,1.0,0.7202932834625244,0.3490474224090576,0.3490474224090576,1.0,1.0,-3.5625340938568115,0.9221215844154358,2.6404125690460205,0.12223482131958,0.9408634305000304,0.9408634305000304,0.0,318.5516052246094,324.0,60665.88671875,0.0,4425.86474609375,1.0,279.1417541503906,283.0897216796875,296.1801452636719,300.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33554.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228834509849548,1.0,0.0,0.0,3.673508882522583,3.673532724380493,9.004414778246428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.236328125,0.0,1541.064453125,1895.4371337890625,0.0,3615.74462890625,0.9088893532752992,1.0,0.0,3.0,1.0,0.0
17857440,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7514477372169495,0.398627758026123,0.3655312657356262,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8683521151542664,0.6257358193397522,0.5979530215263367,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8828456401824951,0.6582317352294922,0.4637930691242218,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.778188169002533,0.4442678689956665,0.4276899099349975,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6365722417831421,0.2386923432350158,1.1113826036453247,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7861328125,297.14630126953125,284.9986267089844,1.0,0.7202932834625244,0.3490474224090576,0.3490474224090576,1.0,1.0,-3.5625340938568115,0.9221215844154358,2.6404125690460205,0.12223482131958,0.9408634305000304,0.9408634305000304,0.0,318.5516052246094,324.0,60665.88671875,0.0,4425.86474609375,1.0,279.1417541503906,283.0897216796875,296.1801452636719,300.0398864746094,293.1499938964844,293.1499938964844,278.8500061035156,33554.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228834509849548,1.0,0.0,0.0,3.673508882522583,3.673532724380493,9.004414778246428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.236328125,0.0,1541.064453125,1895.4371337890625,0.0,3615.74462890625,0.9088893532752992,1.0,0.0,3.0,1.0,0.0
17857500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7504482269287109,0.3979714512825012,0.3652588427066803,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8670889735221863,0.6247674226760864,0.5973827838897705,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8818984031677246,0.6579693555831909,0.4639098644256592,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7772508263587952,0.4439235031604767,0.4276273846626282,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6359288692474365,0.2385619729757309,1.1116069555282593,284.87664794921875,284.95001220703125,299.6024169921875,293.20654296875,297.78192138671875,297.1447448730469,284.8755798339844,1.0,0.7209091186523438,0.3489020764827728,0.3489020764827728,1.0,1.0,-3.5618629455566406,0.9214490652084352,2.640413761138916,0.1218063756823539,0.8547928333282471,0.8547928333282471,0.0,320.0303649902344,324.0,61557.7421875,0.0,4433.04296875,1.0,278.8977355957031,282.9508056640625,296.2364196777344,300.26031494140625,293.1499938964844,293.1499938964844,278.8500061035156,37960.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287484884262084,1.0,0.0,0.0,3.633857011795044,3.633881092071533,8.811076099846105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.177734375,0.0,1529.88818359375,1895.4371337890625,0.0,3669.664306640625,0.900853157043457,1.0,0.0,3.0,1.0,0.0
17857560,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7489604949951172,0.3971964716911316,0.3646288216114044,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.865329384803772,0.6236560940742493,0.5964182019233704,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8803960084915161,0.6575375199317932,0.4636639356613159,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7758527398109436,0.4434548914432525,0.4272730946540832,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6349321007728577,0.2383399903774261,1.111055612564087,284.9046325683594,284.95001220703125,299.592041015625,293.2096252441406,297.7769470214844,297.14215087890625,284.9057922363281,1.0,0.7213838696479797,0.3487743735313415,0.3487743735313415,1.0,1.0,-3.5585615634918213,0.920019268989563,2.638542413711548,0.1211575269699096,0.8533419370651245,0.8533419370651245,0.0,321.87469482421875,327.0,61278.2890625,0.0,4435.33935546875,1.0,278.8578491210937,282.9765014648437,296.22882080078125,300.19927978515625,293.1499938964844,293.1499938964844,279.1499938964844,38756.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303956031799316,1.0,0.0,0.0,3.554764747619629,3.55478835105896,8.431697438027186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.638671875,0.0,1449.862548828125,1895.4371337890625,0.0,3684.76708984375,0.886421799659729,1.0,0.0,3.0,1.0,0.0
17857620,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7471024990081787,0.396731436252594,0.3640874922275543,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.862949013710022,0.6225503087043762,0.5952385663986206,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8786333203315735,0.6580264568328857,0.4638582170009613,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7740748524665833,0.4433319568634033,0.4270762801170349,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6336910724639893,0.2383752316236496,1.1111624240875244,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.77203369140625,297.14361572265625,284.9978332519531,1.0,0.7224903702735901,0.3485189974308014,0.3485189974308014,1.0,1.0,-3.556607723236084,0.9186105728149414,2.6379971504211426,0.1200950294733047,0.9387438893318176,0.9387438893318176,0.0,324.62420654296875,330.0,60601.09375,0.0,4446.7822265625,1.0,279.1416931152344,283.09246826171875,296.1923217773437,300.048583984375,293.1499938964844,293.1499938964844,278.8500061035156,33566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221693277359008,1.0,0.0,0.0,3.667145729064941,3.667169570922852,8.973246963250858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.75390625,0.0,1534.034912109375,1895.4371337890625,0.0,3609.164794921875,0.9074066281318665,1.0,0.0,3.0,1.0,0.0
17857680,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7471024990081787,0.396731436252594,0.3640874922275543,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.862949013710022,0.6225503087043762,0.5952385663986206,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8786333203315735,0.6580264568328857,0.4638582170009613,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7740748524665833,0.4433319568634033,0.4270762801170349,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6336910724639893,0.2383752316236496,1.1111624240875244,284.99871826171875,284.95001220703125,299.5712890625,293.2155456542969,297.77203369140625,297.14361572265625,284.9978332519531,1.0,0.7224903702735901,0.3485189974308014,0.3485189974308014,1.0,1.0,-3.556607723236084,0.9186105728149414,2.6379971504211426,0.1200950294733047,0.9387438893318176,0.9387438893318176,0.0,324.62420654296875,330.0,60601.09375,0.0,4446.7822265625,1.0,279.1416931152344,283.09246826171875,296.1923217773437,300.048583984375,293.1499938964844,293.1499938964844,278.8500061035156,33566.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221693277359008,1.0,0.0,0.0,3.667145729064941,3.667169570922852,8.973246963250858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.75390625,0.0,1534.034912109375,1895.4371337890625,0.0,3609.164794921875,0.9074066281318665,1.0,0.0,3.0,1.0,0.0
17857740,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7446790933609009,0.3952711820602417,0.3631512224674225,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.860004723072052,0.6204330921173096,0.5936588644981384,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8762166500091553,0.6572452783584595,0.4636572599411011,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7717838883399963,0.4424735903739929,0.4266102910041809,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6320996284484863,0.2380161583423614,1.1107999086380005,284.9053039550781,284.95001220703125,299.55047607421875,293.2210998535156,297.76336669921875,297.1401062011719,284.9059753417969,1.0,0.723546028137207,0.3482636213302612,0.3482636213302612,1.0,1.0,-3.552351951599121,0.9164825677871704,2.63586950302124,0.1190491840243339,0.8520333170890808,0.8520333170890808,0.0,327.94775390625,333.0,61208.55078125,0.0,4455.447265625,1.0,278.85821533203125,282.9801940917969,296.2396850585937,300.2056579589844,293.1499938964844,293.1499938964844,279.1499938964844,38642.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296336770057678,1.0,0.0,0.0,3.548527479171753,3.548550844192505,8.402134881180245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9677734375,0.0,1442.39990234375,1895.4371337890625,0.0,3677.782958984375,0.8849695324897766,1.0,0.0,3.0,1.0,0.0
17857800,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7446790933609009,0.3952711820602417,0.3631512224674225,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.860004723072052,0.6204330921173096,0.5936588644981384,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8762166500091553,0.6572452783584595,0.4636572599411011,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7717838883399963,0.4424735903739929,0.4266102910041809,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6320996284484863,0.2380161583423614,1.1107999086380005,284.9053039550781,284.95001220703125,299.55047607421875,293.2210998535156,297.76336669921875,297.1401062011719,284.9059753417969,1.0,0.723546028137207,0.3482636213302612,0.3482636213302612,1.0,1.0,-3.552351951599121,0.9164825677871704,2.63586950302124,0.1190491840243339,0.8520333170890808,0.8520333170890808,0.0,327.94775390625,333.0,61208.55078125,0.0,4455.447265625,1.0,278.85821533203125,282.9801940917969,296.2396850585937,300.2056579589844,293.1499938964844,293.1499938964844,279.1499938964844,38642.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296336770057678,1.0,0.0,0.0,3.548527479171753,3.548550844192505,8.402134881180245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9677734375,0.0,1442.39990234375,1895.4371337890625,0.0,3677.782958984375,0.8849695324897766,1.0,0.0,3.0,1.0,0.0
17857860,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7428776025772095,0.3947733044624328,0.3625873029232025,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8576967120170593,0.6192880272865295,0.5924495458602905,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8744931817054749,0.657660722732544,0.4638053476810455,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7700496912002563,0.4423081278800964,0.4263777434825897,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6309000253677368,0.2380431890487671,1.110880970954895,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7586669921875,297.1417236328125,284.9973449707031,1.0,0.7246227264404297,0.3480518460273742,0.3480518460273742,1.0,1.0,-3.550205945968628,0.9151495695114136,2.635056495666504,0.1181042268872261,0.9363813400268556,0.9363813400268556,0.0,330.6880187988281,336.0,60515.49609375,0.0,4466.27783203125,1.0,279.1416320800781,283.09552001953125,296.2029724121094,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33569.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214020371437072,1.0,0.0,0.0,3.658914089202881,3.658937931060791,8.933008075473481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.5,0.0,1524.87744140625,1895.4371337890625,0.0,3602.091552734375,0.9056116342544556,1.0,0.0,3.0,1.0,0.0
17857920,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7428776025772095,0.3947733044624328,0.3625873029232025,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8576967120170593,0.6192880272865295,0.5924495458602905,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8744931817054749,0.657660722732544,0.4638053476810455,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7700496912002563,0.4423081278800964,0.4263777434825897,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6309000253677368,0.2380431890487671,1.110880970954895,284.9981689453125,284.95001220703125,299.5296936035156,293.226318359375,297.7586669921875,297.1417236328125,284.9973449707031,1.0,0.7246227264404297,0.3480518460273742,0.3480518460273742,1.0,1.0,-3.550205945968628,0.9151495695114136,2.635056495666504,0.1181042268872261,0.9363813400268556,0.9363813400268556,0.0,330.6880187988281,336.0,60515.49609375,0.0,4466.27783203125,1.0,279.1416320800781,283.09552001953125,296.2029724121094,300.05419921875,293.1499938964844,293.1499938964844,278.8500061035156,33569.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214020371437072,1.0,0.0,0.0,3.658914089202881,3.658937931060791,8.933008075473481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.5,0.0,1524.87744140625,1895.4371337890625,0.0,3602.091552734375,0.9056116342544556,1.0,0.0,3.0,1.0,0.0
17857980,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7405248284339905,0.3932913243770599,0.3616283237934112,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8548433780670166,0.6171445846557617,0.5908409953117371,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8721356987953186,0.6568285226821899,0.463563323020935,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7678177356719971,0.4414154887199402,0.4258767068386078,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6293562054634094,0.2376780360937118,1.1104875802993774,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.7504272460937,297.1387023925781,284.9062805175781,1.0,0.7256506085395813,0.3478400409221649,0.3478400409221649,1.0,1.0,-3.545759439468384,0.913102686405182,2.6326568126678467,0.1171776205301284,0.8502533435821533,0.8502533435821533,0.0,334.0033264160156,339.0,61105.7890625,0.0,4474.32763671875,1.0,278.8582763671875,282.98406982421875,296.24957275390625,300.2095642089844,293.1499938964844,293.1499938964844,279.1499938964844,38649.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288331866264344,1.0,0.0,0.0,3.539361953735352,3.5393853187561035,8.358786658391182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.162109375,0.0,1432.7528076171875,1895.4371337890625,0.0,3670.44140625,0.8829491138458252,1.0,0.0,3.0,1.0,0.0
17858040,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7405248284339905,0.3932913243770599,0.3616283237934112,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8548433780670166,0.6171445846557617,0.5908409953117371,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8721356987953186,0.6568285226821899,0.463563323020935,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7678177356719971,0.4414154887199402,0.4258767068386078,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6293562054634094,0.2376780360937118,1.1104875802993774,284.9056701660156,284.95001220703125,299.5089111328125,293.23114013671875,297.7504272460937,297.1387023925781,284.9062805175781,1.0,0.7256506085395813,0.3478400409221649,0.3478400409221649,1.0,1.0,-3.545759439468384,0.913102686405182,2.6326568126678467,0.1171776205301284,0.8502533435821533,0.8502533435821533,0.0,334.0033264160156,339.0,61105.7890625,0.0,4474.32763671875,1.0,278.8582763671875,282.98406982421875,296.24957275390625,300.2095642089844,293.1499938964844,293.1499938964844,279.1499938964844,38649.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288331866264344,1.0,0.0,0.0,3.539361953735352,3.5393853187561035,8.358786658391182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.162109375,0.0,1432.7528076171875,1895.4371337890625,0.0,3670.44140625,0.8829491138458252,1.0,0.0,3.0,1.0,0.0
17858100,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7394342422485352,0.3929724991321563,0.3611742258071899,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8535060286521912,0.616489827632904,0.590046226978302,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8710551857948303,0.6569433212280273,0.4634633660316467,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7667701244354248,0.4412590265274048,0.4256144165992737,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6286147236824036,0.2376431971788406,1.110151767730713,285.01275634765625,284.95001220703125,299.4985046386719,293.2334289550781,297.7477111816406,297.1390075683594,285.013427734375,1.0,0.7261150479316711,0.3477341532707214,0.3477341532707214,1.0,1.0,-3.543410539627075,0.9120467305183412,2.631363868713379,0.1165752187371254,0.9251813888549804,0.9251813888549804,0.0,335.537353515625,339.0,60279.5078125,0.0,4477.2685546875,1.0,279.0990905761719,283.1085205078125,296.2004699707031,300.0018920898437,293.1499938964844,293.1499938964844,279.1499938964844,34113.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227561950683594,1.0,0.0,0.0,3.588400363922119,3.588423490524292,8.592015774411266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.080078125,0.0,1451.8311767578125,1895.4371337890625,0.0,3614.572265625,0.8917564153671265,1.0,0.0,3.0,1.0,0.0
17858160,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7387640476226807,0.3927657008171081,0.3610359728336334,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8525956273078918,0.6159664392471313,0.5895975232124329,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8704515695571899,0.6572081446647644,0.4636796414852142,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7661188244819641,0.4412135481834411,0.425607293844223,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6281845569610596,0.2376977950334549,1.1105290651321411,284.9974365234375,284.95001220703125,299.4881591796875,293.235595703125,297.745849609375,297.1403503417969,284.99615478515625,1.0,0.7267016768455505,0.3476364016532898,0.3476364016532898,1.0,1.0,-3.543407917022705,0.911736249923706,2.631671667098999,0.1162403896450996,0.9337099194526672,0.9337099194526672,0.0,336.7447814941406,342.0,60415.2734375,0.0,4484.57275390625,1.0,279.1424255371094,283.0979919433594,296.2113647460937,300.0568542480469,293.1499938964844,293.1499938964844,278.8500061035156,33498.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205392599105836,1.0,0.0,0.0,3.651925563812256,3.651949167251587,8.8989168034459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.1650390625,0.0,1516.5848388671875,1895.4371337890625,0.0,3594.13427734375,0.9037361145019532,1.0,0.0,3.0,1.0,0.0
17858220,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7364848256111145,0.3912662863731384,0.3600638806819916,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8498407006263733,0.6138033866882324,0.5879710912704468,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8681805729866028,0.6563699245452881,0.4634321928024292,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639554738998413,0.4402909874916076,0.4250796437263489,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6266880035400391,0.2373285442590713,1.110121250152588,284.90606689453125,284.95001220703125,299.46746826171875,293.2396545410156,297.7378234863281,297.13751220703125,284.9066772460937,1.0,0.7277097702026367,0.3474409282207489,0.3474409282207489,1.0,1.0,-3.538868188858032,0.909713864326477,2.6291544437408447,0.1153571307659149,0.8483019471168518,0.8483019471168518,0.0,340.044189453125,330.0,60984.9609375,0.0,4492.2255859375,1.0,278.8583984375,282.988037109375,296.2579345703125,300.2108459472656,293.1499938964844,293.1499938964844,279.1499938964844,38656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279891848564148,1.0,0.0,0.0,3.529093742370605,3.5291171073913574,8.310357202390151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1884765625,0.0,1421.9869384765625,1895.4371337890625,0.0,3662.696044921875,0.8806890845298767,1.0,0.0,3.0,1.0,0.0
17858280,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7364848256111145,0.3912662863731384,0.3600638806819916,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8498407006263733,0.6138033866882324,0.5879710912704468,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8681805729866028,0.6563699245452881,0.4634321928024292,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7639554738998413,0.4402909874916076,0.4250796437263489,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6266880035400391,0.2373285442590713,1.110121250152588,284.90606689453125,284.95001220703125,299.46746826171875,293.2396545410156,297.7378234863281,297.13751220703125,284.9066772460937,1.0,0.7277097702026367,0.3474409282207489,0.3474409282207489,1.0,1.0,-3.538868188858032,0.909713864326477,2.6291544437408447,0.1153571307659149,0.8483019471168518,0.8483019471168518,0.0,340.044189453125,330.0,60984.9609375,0.0,4492.2255859375,1.0,278.8583984375,282.988037109375,296.2579345703125,300.2108459472656,293.1499938964844,293.1499938964844,279.1499938964844,38656.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279891848564148,1.0,0.0,0.0,3.529093742370605,3.5291171073913574,8.310357202390151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.1884765625,0.0,1421.9869384765625,1895.4371337890625,0.0,3662.696044921875,0.8806890845298767,1.0,0.0,3.0,1.0,0.0
17858340,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7379341125488281,0.3907372951507568,0.3592044413089752,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8515204787254333,0.6126083135604858,0.5864405632019043,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8706797957420349,0.6567720174789429,0.4633597433567047,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7658370733261108,0.4400683045387268,0.4245134592056274,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6281794309616089,0.2373586148023605,1.1088685989379885,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.73345947265625,297.1395263671875,284.9943542480469,1.0,0.724679708480835,0.347245454788208,0.347245454788208,1.0,1.0,-3.533714056015014,0.9075102806091307,2.626203775405884,0.114264003932476,0.9294612407684326,0.9294612407684326,0.0,335.5945739746094,318.0,60257.3828125,0.0,4451.4423828125,1.0,279.1414794921875,283.1003723144531,296.2195739746094,300.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33635.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197028279304504,1.0,0.0,0.0,3.6388330459594727,3.638856649398804,8.835223752612364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.896484375,0.0,1503.1458740234375,1895.4371337890625,0.0,3586.41552734375,0.9010691046714784,1.0,0.0,3.0,1.0,0.0
17858400,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7379341125488281,0.3907372951507568,0.3592044413089752,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8515204787254333,0.6126083135604858,0.5864405632019043,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8706797957420349,0.6567720174789429,0.4633597433567047,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7658370733261108,0.4400683045387268,0.4245134592056274,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6281794309616089,0.2373586148023605,1.1088685989379885,284.99530029296875,284.95001220703125,299.4468688964844,293.2432861328125,297.73345947265625,297.1395263671875,284.9943542480469,1.0,0.724679708480835,0.347245454788208,0.347245454788208,1.0,1.0,-3.533714056015014,0.9075102806091307,2.626203775405884,0.114264003932476,0.9294612407684326,0.9294612407684326,0.0,335.5945739746094,318.0,60257.3828125,0.0,4451.4423828125,1.0,279.1414794921875,283.1003723144531,296.2195739746094,300.05645751953125,293.1499938964844,293.1499938964844,278.8500061035156,33635.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197028279304504,1.0,0.0,0.0,3.6388330459594727,3.638856649398804,8.835223752612364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.896484375,0.0,1503.1458740234375,1895.4371337890625,0.0,3586.41552734375,0.9010691046714784,1.0,0.0,3.0,1.0,0.0
17858460,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7406992316246033,0.3893217742443084,0.3578696846961975,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549115657806396,0.6104942560195923,0.5844025611877441,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8749821782112122,0.656045138835907,0.4628463685512543,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7693056464195251,0.4391877353191376,0.4235722720623016,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6308835744857788,0.2370647192001342,1.10666024684906,284.9053039550781,284.95001220703125,299.4263610839844,293.2464599609375,297.72607421875,297.1375427246094,284.9057922363281,1.0,0.719840407371521,0.3470756113529205,0.3470756113529205,1.0,1.0,-3.5252599716186523,0.9043620228767396,2.6208980083465576,0.1131288558244705,0.8440120816230774,0.8440120816230774,0.0,327.8100891113281,306.0,60748.125,0.0,4381.8408203125,1.0,278.8584899902344,282.9925842285156,296.2636413574219,300.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,38770.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268920421600342,1.0,0.0,0.0,3.5117132663726807,3.5117366313934326,8.228703336499166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.93359375,0.0,1404.635986328125,1895.4371337890625,0.0,3652.62109375,0.8769358396530151,1.0,0.0,3.0,1.0,0.0
17858520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7406992316246033,0.3893217742443084,0.3578696846961975,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8549115657806396,0.6104942560195923,0.5844025611877441,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8749821782112122,0.656045138835907,0.4628463685512543,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7693056464195251,0.4391877353191376,0.4235722720623016,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6308835744857788,0.2370647192001342,1.10666024684906,284.9053039550781,284.95001220703125,299.4263610839844,293.2464599609375,297.72607421875,297.1375427246094,284.9057922363281,1.0,0.719840407371521,0.3470756113529205,0.3470756113529205,1.0,1.0,-3.5252599716186523,0.9043620228767396,2.6208980083465576,0.1131288558244705,0.8440120816230774,0.8440120816230774,0.0,327.8100891113281,306.0,60748.125,0.0,4381.8408203125,1.0,278.8584899902344,282.9925842285156,296.2636413574219,300.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,38770.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268920421600342,1.0,0.0,0.0,3.5117132663726807,3.5117366313934326,8.228703336499166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.93359375,0.0,1404.635986328125,1895.4371337890625,0.0,3652.62109375,0.8769358396530151,1.0,0.0,3.0,1.0,0.0
17858580,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7451968789100647,0.3889043927192688,0.3568971753120422,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8602795600891113,0.6093745231628418,0.5827173590660095,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.881453275680542,0.6566043496131897,0.4627138376235962,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7745832800865173,0.4390407502651214,0.4228492975234985,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6349260807037354,0.2372145801782608,1.1048457622528076,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.72265625,297.1407470703125,284.9925842285156,1.0,0.7141057848930359,0.346905767917633,0.346905767917633,1.0,1.0,-3.518842935562134,0.9018543362617492,2.61698842048645,0.1119604557752609,0.9234203696250916,0.9234203696250916,0.0,317.5459289550781,294.0,60004.55859375,0.0,4303.06689453125,1.0,279.1413269042969,283.10430908203125,296.2243347167969,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33698.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183509945869446,1.0,0.0,0.0,3.619732618331909,3.619755983352661,8.742714499021531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.7294921875,0.0,1482.6778564453125,1895.4371337890625,0.0,3573.932861328125,0.8968237638473511,1.0,0.0,3.0,1.0,0.0
17858640,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7451968789100647,0.3889043927192688,0.3568971753120422,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8602795600891113,0.6093745231628418,0.5827173590660095,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.881453275680542,0.6566043496131897,0.4627138376235962,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7745832800865173,0.4390407502651214,0.4228492975234985,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6349260807037354,0.2372145801782608,1.1048457622528076,284.99346923828125,284.95001220703125,299.4059753417969,293.24920654296875,297.72265625,297.1407470703125,284.9925842285156,1.0,0.7141057848930359,0.346905767917633,0.346905767917633,1.0,1.0,-3.518842935562134,0.9018543362617492,2.61698842048645,0.1119604557752609,0.9234203696250916,0.9234203696250916,0.0,317.5459289550781,294.0,60004.55859375,0.0,4303.06689453125,1.0,279.1413269042969,283.10430908203125,296.2243347167969,300.0458984375,293.1499938964844,293.1499938964844,278.8500061035156,33698.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183509945869446,1.0,0.0,0.0,3.619732618331909,3.619755983352661,8.742714499021531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.7294921875,0.0,1482.6778564453125,1895.4371337890625,0.0,3573.932861328125,0.8968237638473511,1.0,0.0,3.0,1.0,0.0
17858700,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7477165460586548,0.388289213180542,0.3563879728317261,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8632990717887878,0.6084066033363342,0.5818585753440857,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8850414156913757,0.6563765406608582,0.4626356065273285,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.777539074420929,0.4386833310127258,0.422492653131485,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6372172832489014,0.2371605634689331,1.104098558425903,284.874755859375,284.95001220703125,299.3958435058594,293.2504272460937,297.7197570800781,297.1407165527344,284.874267578125,1.0,0.7110844850540161,0.3468208312988281,0.3468208312988281,1.0,1.0,-3.515782117843628,0.9006407260894775,2.6151413917541504,0.1115125864744186,0.8386154770851135,0.8386154770851135,0.0,312.1239624023437,294.0,60774.9296875,0.0,4262.419921875,1.0,278.8990783691406,282.9710388183594,296.2784729003906,300.2578125,293.1499938964844,293.1499938964844,278.8500061035156,38426.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240220189094543,1.0,0.0,0.0,3.569732904434204,3.569756507873535,8.502854029757145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.119140625,0.0,1463.4454345703125,1895.4371337890625,0.0,3626.228515625,0.8868042826652527,1.0,0.0,3.0,1.0,0.0
17858760,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7499536871910095,0.3875960409641266,0.3555533289909363,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8660634756088257,0.607344388961792,0.5806443095207214,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8883317112922668,0.6560556292533875,0.4622377157211303,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7802501916885376,0.4382384121417999,0.4218688607215881,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6393238306045532,0.2370380014181137,1.1026326417922974,284.9063415527344,284.95001220703125,299.3857421875,293.2514953613281,297.7162780761719,297.139892578125,284.90728759765625,1.0,0.7078491449356079,0.3467803299427032,0.3467803299427032,1.0,1.0,-3.510326862335205,0.8988224864006042,2.611504316329956,0.110941544175148,0.839971125125885,0.839971125125885,0.0,306.8700256347656,282.0,60457.92578125,0.0,4216.58642578125,1.0,278.8583679199219,282.999755859375,296.26837158203125,300.19061279296875,293.1499938964844,293.1499938964844,279.1499938964844,38905.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254095554351808,1.0,0.0,0.0,3.4883127212524414,3.4883358478546143,8.119403673845227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0625,0.0,1381.390869140625,1895.4371337890625,0.0,3638.994873046875,0.8718931674957275,1.0,0.0,3.0,1.0,0.0
17858820,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7560582756996155,0.3872421979904175,0.3545904457569122,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8733282089233398,0.6062734127044678,0.5789536833763123,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968101739883423,0.6567716002464294,0.4621731042861938,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7872409224510193,0.4381412267684936,0.4211408495903015,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.644767701625824,0.2372788339853286,1.1009804010391235,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7135925292969,297.1436767578125,284.9920654296875,1.0,0.701373815536499,0.3466992974281311,0.3466992974281311,1.0,1.0,-3.504185676574707,0.8966801762580872,2.6075055599212646,0.1100726276636123,0.9184470176696776,0.9184470176696776,0.0,295.1481018066406,270.0,59751.1796875,0.0,4130.4140625,1.0,279.14117431640625,283.10919189453125,296.2283935546875,300.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,33682.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168422222137452,1.0,0.0,0.0,3.5998215675354004,3.599844694137573,8.646796914035804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4404296875,0.0,1460.95263671875,1895.4371337890625,0.0,3559.988525390625,0.8923406600952148,1.0,0.0,3.0,1.0,0.0
17858880,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7560582756996155,0.3872421979904175,0.3545904457569122,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8733282089233398,0.6062734127044678,0.5789536833763123,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8968101739883423,0.6567716002464294,0.4621731042861938,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7872409224510193,0.4381412267684936,0.4211408495903015,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.644767701625824,0.2372788339853286,1.1009804010391235,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.7135925292969,297.1436767578125,284.9920654296875,1.0,0.701373815536499,0.3466992974281311,0.3466992974281311,1.0,1.0,-3.504185676574707,0.8966801762580872,2.6075055599212646,0.1100726276636123,0.9184470176696776,0.9184470176696776,0.0,295.1481018066406,270.0,59751.1796875,0.0,4130.4140625,1.0,279.14117431640625,283.10919189453125,296.2283935546875,300.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,33682.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168422222137452,1.0,0.0,0.0,3.5998215675354004,3.599844694137573,8.646796914035804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4404296875,0.0,1460.95263671875,1895.4371337890625,0.0,3559.988525390625,0.8923406600952148,1.0,0.0,3.0,1.0,0.0
17858940,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7622039914131165,0.3859939277172088,0.3532648384571075,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8807140588760376,0.6042927503585815,0.5768885016441345,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.905387282371521,0.6563907265663147,0.4617810547351837,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7943212985992432,0.4373829662799835,0.4201669991016388,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6504261493682861,0.2371775656938552,1.0989633798599243,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7077941894531,297.143310546875,284.9081726074219,1.0,0.694714367389679,0.3466182649135589,0.3466182649135589,1.0,1.0,-3.496045589447021,0.8939130902290344,2.602132558822632,0.1092268377542495,0.8368598222732544,0.8368598222732544,0.0,283.73992919921875,258.0,60214.14453125,0.0,4041.273193359375,1.0,278.8588256835937,283.0059814453125,296.27130126953125,300.1776733398437,293.1499938964844,293.1499938964844,279.1499938964844,38729.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923928201198578,1.0,0.0,0.0,3.4702043533325195,3.4702272415161133,8.035324299271451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5390625,0.0,1361.6033935546875,1895.4371337890625,0.0,3625.365234375,0.8677527904510498,1.0,0.0,3.0,1.0,0.0
17859000,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7622039914131165,0.3859939277172088,0.3532648384571075,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8807140588760376,0.6042927503585815,0.5768885016441345,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.905387282371521,0.6563907265663147,0.4617810547351837,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7943212985992432,0.4373829662799835,0.4201669991016388,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6504261493682861,0.2371775656938552,1.0989633798599243,284.90789794921875,284.95001220703125,299.3458251953125,293.254638671875,297.7077941894531,297.143310546875,284.9081726074219,1.0,0.694714367389679,0.3466182649135589,0.3466182649135589,1.0,1.0,-3.496045589447021,0.8939130902290344,2.602132558822632,0.1092268377542495,0.8368598222732544,0.8368598222732544,0.0,283.73992919921875,258.0,60214.14453125,0.0,4041.273193359375,1.0,278.8588256835937,283.0059814453125,296.27130126953125,300.1776733398437,293.1499938964844,293.1499938964844,279.1499938964844,38729.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923928201198578,1.0,0.0,0.0,3.4702043533325195,3.4702272415161133,8.035324299271451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5390625,0.0,1361.6033935546875,1895.4371337890625,0.0,3625.365234375,0.8677527904510498,1.0,0.0,3.0,1.0,0.0
17859060,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7697875499725342,0.3856735527515411,0.3523289263248443,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8896236419677734,0.6032466292381287,0.5752177238464355,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9163394570350648,0.6572816967964172,0.4618273079395294,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8027175068855286,0.4373129606246948,0.4194573163986206,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6572452187538147,0.2374748289585113,1.0975234508514404,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7054443359375,297.14727783203125,284.9915466308594,1.0,0.6880080699920654,0.3465738892555237,0.3465738892555237,1.0,1.0,-3.4903719425201416,0.8920260667800903,2.5983457565307617,0.1085096672177314,0.9139575362205504,0.9139575362205504,0.0,271.64508056640625,246.0,59512.34765625,0.0,3954.69921875,1.0,279.1410217285156,283.1137390136719,296.2308654785156,300.02178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33660.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154525399208068,1.0,0.0,0.0,3.5811357498168945,3.5811586380004883,8.557262276553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7744140625,0.0,1440.721923828125,1895.4371337890625,0.0,3547.1337890625,0.888127326965332,1.0,0.0,3.0,1.0,0.0
17859120,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7697875499725342,0.3856735527515411,0.3523289263248443,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8896236419677734,0.6032466292381287,0.5752177238464355,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9163394570350648,0.6572816967964172,0.4618273079395294,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8027175068855286,0.4373129606246948,0.4194573163986206,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6572452187538147,0.2374748289585113,1.0975234508514404,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.7054443359375,297.14727783203125,284.9915466308594,1.0,0.6880080699920654,0.3465738892555237,0.3465738892555237,1.0,1.0,-3.4903719425201416,0.8920260667800903,2.5983457565307617,0.1085096672177314,0.9139575362205504,0.9139575362205504,0.0,271.64508056640625,246.0,59512.34765625,0.0,3954.69921875,1.0,279.1410217285156,283.1137390136719,296.2308654785156,300.02178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33660.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154525399208068,1.0,0.0,0.0,3.5811357498168945,3.5811586380004883,8.557262276553956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.7744140625,0.0,1440.721923828125,1895.4371337890625,0.0,3547.1337890625,0.888127326965332,1.0,0.0,3.0,1.0,0.0
17859180,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.777421236038208,0.3844754695892334,0.3510332107543945,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8986271023750305,0.6013083457946777,0.5731762051582336,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.927919328212738,0.6572059392929077,0.4616099894046783,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8110319375991821,0.4365999102592468,0.418509840965271,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6643247604370117,0.2374263256788253,1.0956966876983645,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6999816894531,297.1470947265625,284.9091491699219,1.0,0.6812067031860352,0.3465295433998108,0.3465295433998108,1.0,1.0,-3.48276686668396,0.889538586139679,2.593228340148926,0.107816956937313,0.8338108062744141,0.8338108062744141,0.0,260.03863525390625,234.0,59969.4375,0.0,3866.45458984375,1.0,278.8589782714844,283.0118713378906,296.2727355957031,300.1640319824219,293.1499938964844,293.1499938964844,279.1499938964844,38690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226077795028688,1.0,0.0,0.0,3.451467514038086,3.4514901638031006,7.948787583700323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.09375,0.0,1342.342529296875,1895.4371337890625,0.0,3613.204833984375,0.8635907173156738,1.0,0.0,3.0,1.0,0.0
