time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.777421236038208,0.3844754695892334,0.3510332107543945,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8986271023750305,0.6013083457946777,0.5731762051582336,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.927919328212738,0.6572059392929077,0.4616099894046783,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8110319375991821,0.4365999102592468,0.418509840965271,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6643247604370117,0.2374263256788253,1.0956966876983645,284.908935546875,284.95001220703125,299.30670166015625,293.2557678222656,297.6999816894531,297.1470947265625,284.9091491699219,1.0,0.6812067031860352,0.3465295433998108,0.3465295433998108,1.0,1.0,-3.48276686668396,0.889538586139679,2.593228340148926,0.107816956937313,0.8338108062744141,0.8338108062744141,0.0,260.03863525390625,234.0,59969.4375,0.0,3866.45458984375,1.0,278.8589782714844,283.0118713378906,296.2727355957031,300.1640319824219,293.1499938964844,293.1499938964844,279.1499938964844,38690.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226077795028688,1.0,0.0,0.0,3.451467514038086,3.4514901638031006,7.948787583700323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.09375,0.0,1342.342529296875,1895.4371337890625,0.0,3613.204833984375,0.8635907173156738,1.0,0.0,3.0,1.0,0.0
17859300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7816795706748962,0.3842876851558685,0.3504345417022705,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9035946726799012,0.600747287273407,0.5721947550773621,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9343358278274536,0.6577664613723755,0.4615990221500397,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8153983950614929,0.4365386962890625,0.4180527329444885,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6682323217391968,0.2375554293394088,1.0947221517562866,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6985778808594,297.1487121582031,285.0107421875,1.0,0.6777542233467102,0.3465073406696319,0.3465073406696319,1.0,1.0,-3.4791245460510254,0.8883495330810547,2.5907750129699707,0.1073679476976394,0.90512877702713,0.90512877702713,0.0,254.0902862548828,234.0,59179.74609375,0.0,3822.019775390625,1.0,279.096923828125,283.1304626464844,296.2216491699219,299.9561462402344,293.1499938964844,293.1499938964844,279.1499938964844,34034.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916442334651947,1.0,0.0,0.0,3.5026113986968994,3.502633571624756,8.186102604668122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2041015625,0.0,1361.1746826171875,1895.4371337890625,0.0,3556.29052734375,0.8726034164428711,1.0,0.0,3.0,1.0,0.0
17859360,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7867355346679688,0.3841946125030517,0.350126177072525,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9096317887306212,0.6002942323684692,0.571528434753418,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9416908621788024,0.6584832072257996,0.4619088470935821,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8203592300415039,0.4365774095058441,0.417836844921112,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6728121638298035,0.2377678006887436,1.0944321155548096,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.69793701171875,297.1512756347656,284.9903259277344,1.0,0.6744115352630615,0.346489816904068,0.346489816904068,1.0,1.0,-3.47771430015564,0.8878602385520935,2.5898540019989014,0.1071660369634628,0.9097381234169006,0.9097381234169006,0.0,247.8362274169922,222.0,59290.96484375,0.0,3781.3779296875,1.0,279.1416320800781,283.11724853515625,296.23052978515625,300.0077514648437,293.1499938964844,293.1499938964844,278.8500061035156,33547.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141595363616944,1.0,0.0,0.0,3.565673828125,3.5656967163085938,8.483528972647036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.2998046875,0.0,1423.4346923828125,1895.4371337890625,0.0,3535.164794921875,0.8843716382980347,1.0,0.0,3.0,1.0,0.0
17859420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7961785793304443,0.3830437660217285,0.3488718569278717,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9217682480812072,0.5983971953392029,0.5695240497589111,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.955194652080536,0.6587280035018921,0.4619323909282684,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8296562433242798,0.4359143376350403,0.4169358313083648,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6816543340682983,0.2377639561891555,1.0927928686141968,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.69268798828125,297.151123046875,284.9100341796875,1.0,0.6675488352775574,0.34645476937294,0.34645476937294,1.0,1.0,-3.4707751274108887,0.885606586933136,2.585168600082397,0.106558009982109,0.8309949636459351,0.8309949636459351,0.0,236.1695709228516,210.0,59738.83984375,0.0,3695.085693359375,1.0,278.859130859375,283.0172424316406,296.2720947265625,300.1490783691406,293.1499938964844,293.1499938964844,279.1499938964844,38655.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214228987693788,1.0,0.0,0.0,3.4339728355407715,3.433995246887207,7.868410420996952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.49609375,0.0,1324.5377197265625,1895.4371337890625,0.0,3602.2841796875,0.8597025871276855,1.0,0.0,3.0,1.0,0.0
17859480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7961785793304443,0.3830437660217285,0.3488718569278717,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9217682480812072,0.5983971953392029,0.5695240497589111,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.955194652080536,0.6587280035018921,0.4619323909282684,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8296562433242798,0.4359143376350403,0.4169358313083648,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6816543340682983,0.2377639561891555,1.0927928686141968,284.90985107421875,284.95001220703125,299.26861572265625,293.2547607421875,297.69268798828125,297.151123046875,284.9100341796875,1.0,0.6675488352775574,0.34645476937294,0.34645476937294,1.0,1.0,-3.4707751274108887,0.885606586933136,2.585168600082397,0.106558009982109,0.8309949636459351,0.8309949636459351,0.0,236.1695709228516,210.0,59738.83984375,0.0,3695.085693359375,1.0,278.859130859375,283.0172424316406,296.2720947265625,300.1490783691406,293.1499938964844,293.1499938964844,279.1499938964844,38655.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214228987693788,1.0,0.0,0.0,3.4339728355407715,3.433995246887207,7.868410420996952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.49609375,0.0,1324.5377197265625,1895.4371337890625,0.0,3602.2841796875,0.8597025871276855,1.0,0.0,3.0,1.0,0.0
17859540,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8075693845748901,0.38278728723526,0.3479979038238525,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9366517066955566,0.5974036455154419,0.5679068565368652,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9700568914413452,0.6602193713188171,0.462399959564209,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8407602310180664,0.4359228610992431,0.4163005948066711,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6921902894973755,0.2381411045789718,1.0917079448699951,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6909484863281,297.1554260253906,284.99041748046875,1.0,0.6606987714767456,0.3464197218418121,0.3464197218418121,1.0,1.0,-3.466264486312866,0.8841102719306946,2.5821540355682373,0.1059724390506744,0.9059770107269288,0.9059770107269288,0.0,223.94940185546875,198.0,59071.5234375,0.0,3611.74560546875,1.0,279.1407165527344,283.1214904785156,296.2296142578125,299.9933166503906,293.1499938964844,293.1499938964844,278.8500061035156,33627.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131069779396056,1.0,0.0,0.0,3.5473473072052,3.547369956970215,8.396547173106228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.10546875,0.0,1404.6793212890625,1895.4371337890625,0.0,3525.4150390625,0.8805205821990967,1.0,0.0,3.0,1.0,0.0
17859600,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8075693845748901,0.38278728723526,0.3479979038238525,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9366517066955566,0.5974036455154419,0.5679068565368652,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9700568914413452,0.6602193713188171,0.462399959564209,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8407602310180664,0.4359228610992431,0.4163005948066711,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6921902894973755,0.2381411045789718,1.0917079448699951,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6909484863281,297.1554260253906,284.99041748046875,1.0,0.6606987714767456,0.3464197218418121,0.3464197218418121,1.0,1.0,-3.466264486312866,0.8841102719306946,2.5821540355682373,0.1059724390506744,0.9059770107269288,0.9059770107269288,0.0,223.94940185546875,198.0,59071.5234375,0.0,3611.74560546875,1.0,279.1407165527344,283.1214904785156,296.2296142578125,299.9933166503906,293.1499938964844,293.1499938964844,278.8500061035156,33627.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131069779396056,1.0,0.0,0.0,3.5473473072052,3.547369956970215,8.396547173106228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.10546875,0.0,1404.6793212890625,1895.4371337890625,0.0,3525.4150390625,0.8805205821990967,1.0,0.0,3.0,1.0,0.0
17859660,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8183659911155701,0.3815024495124817,0.3466804921627044,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9513101577758788,0.5953675508499146,0.5658327341079712,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9835240840911864,0.6604928970336914,0.4624887406826019,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8522590398788452,0.4351200759410858,0.415334016084671,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7028471827507019,0.237986758351326,1.0897459983825684,284.90948486328125,284.95001220703125,299.2318115234375,293.2510681152344,297.6844177246094,297.15338134765625,284.9097595214844,1.0,0.6537206768989563,0.3463820815086365,0.3463820815086365,1.0,1.0,-3.458779573440552,0.8816787600517273,2.57710075378418,0.105334497988224,0.8274359107017517,0.8274359107017517,0.0,212.43307495117188,201.0,59498.74609375,0.0,3525.644775390625,1.0,278.85919189453125,283.021484375,296.2689819335937,300.1322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38705.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204396605491638,1.0,0.0,0.0,3.416482925415039,3.4165050983428955,7.788463562974357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6396484375,0.0,1307.5067138671875,1895.4371337890625,0.0,3593.215576171875,0.8558402061462402,1.0,0.0,3.0,1.0,0.0
17859720,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8183659911155701,0.3815024495124817,0.3466804921627044,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9513101577758788,0.5953675508499146,0.5658327341079712,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9835240840911864,0.6604928970336914,0.4624887406826019,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8522590398788452,0.4351200759410858,0.415334016084671,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7028471827507019,0.237986758351326,1.0897459983825684,284.90948486328125,284.95001220703125,299.2318115234375,293.2510681152344,297.6844177246094,297.15338134765625,284.9097595214844,1.0,0.6537206768989563,0.3463820815086365,0.3463820815086365,1.0,1.0,-3.458779573440552,0.8816787600517273,2.57710075378418,0.105334497988224,0.8274359107017517,0.8274359107017517,0.0,212.43307495117188,201.0,59498.74609375,0.0,3525.644775390625,1.0,278.85919189453125,283.021484375,296.2689819335937,300.1322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38705.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204396605491638,1.0,0.0,0.0,3.416482925415039,3.4165050983428955,7.788463562974357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.6396484375,0.0,1307.5067138671875,1895.4371337890625,0.0,3593.215576171875,0.8558402061462402,1.0,0.0,3.0,1.0,0.0
17859780,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8229770660400391,0.3808540105819702,0.345780998468399,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9573741555213928,0.5939726829528809,0.5641812086105347,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9894856214523317,0.6617686152458191,0.4630553424358368,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8575270175933838,0.4347212016582489,0.414659172296524,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.707621157169342,0.2379109114408493,1.088309645652771,284.9893493652344,284.95001220703125,299.214111328125,293.2471618652344,297.6796875,297.15338134765625,284.9885559082031,1.0,0.6508004665374756,0.3463444411754608,0.3463444411754608,1.0,1.0,-3.4538440704345703,0.880044162273407,2.5738000869750977,0.1046822369098663,0.9007376432418824,0.9007376432418824,0.0,207.4040069580078,204.0,58813.125,0.0,3484.209716796875,1.0,279.1405639648437,283.1244812011719,296.2236022949219,299.9725036621094,293.1499938964844,293.1499938964844,279.45001220703125,33679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121707677841188,1.0,0.0,0.0,3.528985977172852,3.529008626937866,8.309850159093912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.65234375,0.0,1385.87109375,1895.4371337890625,0.0,3516.73828125,0.8764396905899048,1.0,0.0,3.0,1.0,0.0
17859840,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8229770660400391,0.3808540105819702,0.345780998468399,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9573741555213928,0.5939726829528809,0.5641812086105347,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9894856214523317,0.6617686152458191,0.4630553424358368,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8575270175933838,0.4347212016582489,0.414659172296524,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.707621157169342,0.2379109114408493,1.088309645652771,284.9893493652344,284.95001220703125,299.214111328125,293.2471618652344,297.6796875,297.15338134765625,284.9885559082031,1.0,0.6508004665374756,0.3463444411754608,0.3463444411754608,1.0,1.0,-3.4538440704345703,0.880044162273407,2.5738000869750977,0.1046822369098663,0.9007376432418824,0.9007376432418824,0.0,207.4040069580078,204.0,58813.125,0.0,3484.209716796875,1.0,279.1405639648437,283.1244812011719,296.2236022949219,299.9725036621094,293.1499938964844,293.1499938964844,279.45001220703125,33679.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121707677841188,1.0,0.0,0.0,3.528985977172852,3.529008626937866,8.309850159093912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.65234375,0.0,1385.87109375,1895.4371337890625,0.0,3516.73828125,0.8764396905899048,1.0,0.0,3.0,1.0,0.0
17859900,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8237313628196716,0.3805792927742004,0.345439612865448,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9582879543304444,0.5933465361595154,0.5634864568710327,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9907644987106324,0.6625436544418335,0.4634829759597778,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8584775328636169,0.4345709383487701,0.4144303500652313,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7085003852844238,0.2378757447004318,1.0878881216049194,285.07257080078125,284.95001220703125,299.2054443359375,293.24468994140625,297.6776123046875,297.1536865234375,285.07293701171875,1.0,0.6501539349555969,0.3463256359100342,0.3463256359100342,1.0,1.0,-3.4523284435272217,0.879518985748291,2.5728094577789307,0.1044732704758644,0.9830649495124816,0.9830649495124816,0.0,206.43850708007807,204.0,58133.74609375,0.0,3474.919189453125,1.0,279.39666748046875,283.2278137207031,296.20184326171875,299.841552734375,293.1499938964844,293.1499938964844,279.45001220703125,31220.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068451523780824,1.0,0.0,0.0,3.6218321323394775,3.6218550205230713,8.75285934398562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9169921875,0.0,1466.571044921875,1895.4371337890625,0.0,3467.302734375,0.8965588808059692,1.0,0.0,3.0,1.0,0.0
17859960,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8239626884460449,0.3802506625652313,0.3452020585536957,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9584820866584778,0.59267657995224,0.5629144906997681,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9914939999580384,0.6632892489433289,0.4640438556671142,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8588354587554932,0.4343902468681335,0.4142972826957702,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7088515758514404,0.2378137409687042,1.0877031087875366,285.0423583984375,284.95001220703125,299.1968994140625,293.2418518066406,297.6755676269531,297.1539306640625,285.039306640625,1.0,0.6499013304710388,0.346324473619461,0.346324473619461,1.0,1.0,-3.4516470432281494,0.8793017864227295,2.57234525680542,0.1044026464223861,0.9995839595794678,0.9995839595794678,0.0,206.04690551757807,207.0,58407.75,0.0,3470.994140625,1.0,279.4422302246094,283.2008361816406,296.2243347167969,299.9323425292969,293.1499938964844,293.1499938964844,279.1499938964844,31238.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062334299087524,1.0,0.0,0.0,3.7189462184906006,3.718970060348511,9.228541557604332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.458984375,0.0,1574.9366455078125,1895.4371337890625,0.0,3461.6162109375,0.9172245264053344,1.0,0.0,3.0,1.0,0.0
17860020,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8205155730247498,0.3781079053878784,0.3437344133853912,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9540061950683594,0.5897860527038574,0.5607012510299683,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9891611337661744,0.662878692150116,0.4641839265823364,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8555358052253723,0.4328105747699737,0.4132288694381714,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7059664726257324,0.2368819564580917,1.0850406885147097,284.8850402832031,284.95001220703125,299.1800842285156,293.23516845703125,297.66375732421875,297.14422607421875,284.8863220214844,1.0,0.6496593952178955,0.3463221192359924,0.3463221192359924,1.0,1.0,-3.442915201187134,0.8765919804573059,2.5663232803344727,0.103800930082798,0.8764773011207581,0.8764773011207581,0.0,207.756088256836,210.0,59254.8984375,0.0,3460.361572265625,1.0,279.1566772460937,283.0305480957031,296.2716369628906,300.11932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38050.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177249670028688,1.0,0.0,0.0,3.653987169265747,3.6540117263793945,8.908967288334679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.376953125,0.0,1552.9710693359375,1895.4371337890625,0.0,3568.1484375,0.9073671698570251,1.0,0.0,3.0,1.0,0.0
17860080,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8205155730247498,0.3781079053878784,0.3437344133853912,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9540061950683594,0.5897860527038574,0.5607012510299683,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9891611337661744,0.662878692150116,0.4641839265823364,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8555358052253723,0.4328105747699737,0.4132288694381714,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7059664726257324,0.2368819564580917,1.0850406885147097,284.8850402832031,284.95001220703125,299.1800842285156,293.23516845703125,297.66375732421875,297.14422607421875,284.8863220214844,1.0,0.6496593952178955,0.3463221192359924,0.3463221192359924,1.0,1.0,-3.442915201187134,0.8765919804573059,2.5663232803344727,0.103800930082798,0.8764773011207581,0.8764773011207581,0.0,207.756088256836,210.0,59254.8984375,0.0,3460.361572265625,1.0,279.1566772460937,283.0305480957031,296.2716369628906,300.11932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38050.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177249670028688,1.0,0.0,0.0,3.653987169265747,3.6540117263793945,8.908967288334679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.376953125,0.0,1552.9710693359375,1895.4371337890625,0.0,3568.1484375,0.9073671698570251,1.0,0.0,3.0,1.0,0.0
17860140,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8168109059333801,0.376919150352478,0.3424808979034424,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.949001133441925,0.587821364402771,0.558655858039856,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9865077137947084,0.663837730884552,0.4646025002002716,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8518751263618469,0.4318601191043854,0.4122064411640167,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7025584578514099,0.2361746132373809,1.0817878246307373,284.9903869628906,284.95001220703125,299.1636657714844,293.2272033691406,297.6561889648437,297.1400451660156,284.9893493652344,1.0,0.6496836543083191,0.3463197946548462,0.3463197946548462,1.0,1.0,-3.4342989921569824,0.8739299774169922,2.5603690147399902,0.1029263511300087,0.9609694480895996,0.9609694480895996,0.0,209.8567657470703,213.0,58323.22265625,0.0,3452.359130859375,1.0,279.4423522949219,283.158447265625,296.2091064453125,299.9316711425781,293.1499938964844,293.1499938964844,279.1499938964844,33704.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103893041610718,1.0,0.0,0.0,3.7522149085998535,3.752239465713501,9.394392463946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.943359375,0.0,1632.2322998046875,1895.4371337890625,0.0,3500.216064453125,0.9266364574432372,1.0,0.0,3.0,1.0,0.0
17860200,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8168109059333801,0.376919150352478,0.3424808979034424,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.949001133441925,0.587821364402771,0.558655858039856,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9865077137947084,0.663837730884552,0.4646025002002716,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8518751263618469,0.4318601191043854,0.4122064411640167,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7025584578514099,0.2361746132373809,1.0817878246307373,284.9903869628906,284.95001220703125,299.1636657714844,293.2272033691406,297.6561889648437,297.1400451660156,284.9893493652344,1.0,0.6496836543083191,0.3463197946548462,0.3463197946548462,1.0,1.0,-3.4342989921569824,0.8739299774169922,2.5603690147399902,0.1029263511300087,0.9609694480895996,0.9609694480895996,0.0,209.8567657470703,213.0,58323.22265625,0.0,3452.359130859375,1.0,279.4423522949219,283.158447265625,296.2091064453125,299.9316711425781,293.1499938964844,293.1499938964844,279.1499938964844,33704.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103893041610718,1.0,0.0,0.0,3.7522149085998535,3.752239465713501,9.394392463946132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.943359375,0.0,1632.2322998046875,1895.4371337890625,0.0,3500.216064453125,0.9266364574432372,1.0,0.0,3.0,1.0,0.0
17860260,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8147473931312561,0.3758977055549621,0.3418774306774139,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9461839199066162,0.5863986015319824,0.5576528906822205,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9849783778190612,0.6638438701629639,0.4649030566215515,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8498600125312805,0.4310756027698517,0.4117315113544464,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.700666606426239,0.2356361448764801,1.080234169960022,284.85870361328125,284.95001220703125,299.1552734375,293.2225952148437,297.6507873535156,297.1358337402344,284.8572998046875,1.0,0.6498342156410217,0.3463433384895324,0.3463433384895324,1.0,1.0,-3.430295467376709,0.8727579712867737,2.55753755569458,0.1027186810970306,0.8640793561935425,0.8640793561935425,0.0,211.1458740234375,213.0,59148.125,0.0,3450.471435546875,1.0,279.1921081542969,283.01123046875,296.257080078125,300.1356506347656,293.1499938964844,293.1499938964844,279.1499938964844,38299.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916767120361328,1.0,0.0,0.0,3.705257415771485,3.705282211303711,9.160729064205952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9072265625,0.0,1612.9862060546875,1895.4371337890625,0.0,3559.294189453125,0.9170758724212646,1.0,0.0,3.0,1.0,0.0
17860320,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8119896054267883,0.3748321533203125,0.3409852385520935,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9425405263900756,0.5849459767341614,0.5563625693321228,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9827146530151368,0.6636998057365417,0.4648412466049194,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8472301959991455,0.4302259385585785,0.4110147655010223,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6981882452964783,0.2350321859121322,1.0779873132705688,284.8868713378906,284.95001220703125,299.1475830078125,293.2180480957031,297.6449279785156,297.1307678222656,284.8883361816406,1.0,0.6498664021492004,0.3463650643825531,0.3463650643825531,1.0,1.0,-3.424033641815185,0.8708891272544861,2.553144693374634,0.1022682562470436,0.8574392795562744,0.8574392795562744,0.0,212.7665405273437,216.0,58750.546875,0.0,3445.218017578125,1.0,279.1572570800781,283.0401306152344,296.2387390136719,300.0578918457031,293.1499938964844,293.1499938964844,279.45001220703125,39431.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182937145233154,1.0,0.0,0.0,3.614114999771118,3.6141393184661865,8.71559848292236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.64404296875,0.0,1519.0323486328125,1895.4371337890625,0.0,3573.403076171875,0.899981677532196,1.0,0.0,3.0,1.0,0.0
17860380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8079448342323303,0.3737171292304992,0.3398586809635162,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9370344281196594,0.5830530524253845,0.5544423460960388,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.979723572731018,0.6649678349494934,0.4655302166938782,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8434160351753235,0.4293149411678314,0.4100675582885742,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.694439709186554,0.2342441231012344,1.074442982673645,284.9929504394531,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1286926269531,284.9920959472656,1.0,0.6501606106758118,0.3464103043079376,0.3464103043079376,1.0,1.0,-3.4157867431640625,0.8684850931167603,2.5473015308380127,0.1015695333480835,0.9439976811408995,0.9439976811408995,0.0,215.2934112548828,219.0,57806.08203125,0.0,3440.614990234375,1.0,279.4420471191406,283.1682434082031,296.1806335449219,299.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,33964.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090923070907592,1.0,0.0,0.0,3.7085506916046143,3.7085750102996826,9.177020956485648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.806640625,0.0,1583.8184814453125,1895.4371337890625,0.0,3488.177978515625,0.917046070098877,1.0,0.0,3.0,1.0,0.0
17860440,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8079448342323303,0.3737171292304992,0.3398586809635162,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9370344281196594,0.5830530524253845,0.5544423460960388,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.979723572731018,0.6649678349494934,0.4655302166938782,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8434160351753235,0.4293149411678314,0.4100675582885742,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.694439709186554,0.2342441231012344,1.074442982673645,284.9929504394531,284.95001220703125,299.1318054199219,293.207763671875,297.6391906738281,297.1286926269531,284.9920959472656,1.0,0.6501606106758118,0.3464103043079376,0.3464103043079376,1.0,1.0,-3.4157867431640625,0.8684850931167603,2.5473015308380127,0.1015695333480835,0.9439976811408995,0.9439976811408995,0.0,215.2934112548828,219.0,57806.08203125,0.0,3440.614990234375,1.0,279.4420471191406,283.1682434082031,296.1806335449219,299.8695983886719,293.1499938964844,293.1499938964844,279.1499938964844,33964.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090923070907592,1.0,0.0,0.0,3.7085506916046143,3.7085750102996826,9.177020956485648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.806640625,0.0,1583.8184814453125,1895.4371337890625,0.0,3488.177978515625,0.917046070098877,1.0,0.0,3.0,1.0,0.0
17860500,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8057827949523926,0.3727394640445709,0.339292824268341,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.934148132801056,0.5816907286643982,0.5534941554069519,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9781122803688048,0.6650692224502563,0.4659005403518677,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8414536714553833,0.4285625219345093,0.4096215963363647,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6925134062767029,0.2336877137422561,1.0727964639663696,284.86688232421875,284.95001220703125,299.1239929199219,293.2022399902344,297.6345520019531,297.1253356933594,284.8650207519531,1.0,0.6503828167915344,0.3464329242706299,0.3464329242706299,1.0,1.0,-3.4119012355804443,0.867350161075592,2.544551134109497,0.1013672351837158,0.8535150289535522,0.8535150289535522,0.0,216.6876373291016,219.0,58595.8671875,0.0,3439.625732421875,1.0,279.1965026855469,283.0264892578125,296.23028564453125,300.07489013671875,293.1499938964844,293.1499938964844,279.1499938964844,38393.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914859652519226,1.0,0.0,0.0,3.661161422729492,3.66118597984314,8.943985108089691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.65234375,0.0,1563.5828857421875,1895.4371337890625,0.0,3541.646484375,0.9071964621543884,1.0,0.0,3.0,1.0,0.0
17860560,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8027606010437012,0.3716203272342682,0.3383714854717254,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9302787184715272,0.5801684856414795,0.5521590113639832,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9756377339363098,0.6649895310401917,0.4659022390842438,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8387860059738159,0.4276692569255829,0.4088808596134186,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6899069547653198,0.2330190539360046,1.070313811302185,284.89605712890625,284.95001220703125,299.1162414550781,293.1964416503906,297.62890625,297.1205444335937,284.8975524902344,1.0,0.6504707336425781,0.3464860618114471,0.3464860618114471,1.0,1.0,-3.4053151607513428,0.8654688000679016,2.539846181869507,0.1009779199957847,0.8493528962135315,0.8493528962135315,0.0,218.48760986328125,222.0,58179.84375,0.0,3434.679931640625,1.0,279.1575622558594,283.056396484375,296.213623046875,299.9963684082031,293.1499938964844,293.1499938964844,279.45001220703125,39453.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163305759429932,1.0,0.0,0.0,3.5646812915802,3.5647048950195312,8.478805852973892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.90380859375,0.0,1465.5361328125,1895.4371337890625,0.0,3555.2568359375,0.889215350151062,1.0,0.0,3.0,1.0,0.0
17860620,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7984623312950134,0.3704057335853576,0.3371888101100921,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9245843887329102,0.5781703591346741,0.5501766204833984,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9723820090293884,0.6662184000015259,0.4666171967983246,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8349602818489075,0.4266774356365204,0.4078875482082367,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6860224008560181,0.2321254014968872,1.0663797855377195,284.9942932128906,284.95001220703125,299.10089111328125,293.1841125488281,297.6241149902344,297.11944580078125,284.99334716796875,1.0,0.6507978439331055,0.3465922772884369,0.3465922772884369,1.0,1.0,-3.3964340686798096,0.8630514740943909,2.5333826541900635,0.1004133746027946,0.9337127804756165,0.9337127804756165,0.0,221.2268218994141,225.0,57285.484375,0.0,3429.8466796875,1.0,279.44171142578125,283.1764831542969,296.1562194824219,299.8123474121094,293.1499938964844,293.1499938964844,279.1499938964844,33859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070219993591307,1.0,0.0,0.0,3.66678786277771,3.66681170463562,8.971495617515757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.71875,0.0,1535.8392333984375,1895.4371337890625,0.0,3468.9462890625,0.907573103904724,1.0,0.0,3.0,1.0,0.0
17860680,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7984623312950134,0.3704057335853576,0.3371888101100921,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9245843887329102,0.5781703591346741,0.5501766204833984,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9723820090293884,0.6662184000015259,0.4666171967983246,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8349602818489075,0.4266774356365204,0.4078875482082367,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6860224008560181,0.2321254014968872,1.0663797855377195,284.9942932128906,284.95001220703125,299.10089111328125,293.1841125488281,297.6241149902344,297.11944580078125,284.99334716796875,1.0,0.6507978439331055,0.3465922772884369,0.3465922772884369,1.0,1.0,-3.3964340686798096,0.8630514740943909,2.5333826541900635,0.1004133746027946,0.9337127804756165,0.9337127804756165,0.0,221.2268218994141,225.0,57285.484375,0.0,3429.8466796875,1.0,279.44171142578125,283.1764831542969,296.1562194824219,299.8123474121094,293.1499938964844,293.1499938964844,279.1499938964844,33859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070219993591307,1.0,0.0,0.0,3.66678786277771,3.66681170463562,8.971495617515757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.71875,0.0,1535.8392333984375,1895.4371337890625,0.0,3468.9462890625,0.907573103904724,1.0,0.0,3.0,1.0,0.0
17860740,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7932219505310059,0.3682108223438263,0.3356070518493652,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9178605675697328,0.5751751661300659,0.5477835536003113,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9680200219154358,0.6661438345909119,0.4669129848480224,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8303936719894409,0.4249417185783386,0.4066147208213806,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.681446373462677,0.230793759226799,1.0617867708206177,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.6141967773437,297.1116027832031,284.9006042480469,1.0,0.6510658264160156,0.3466984927654266,0.3466984927654266,1.0,1.0,-3.3849635124206543,0.8598198890686035,2.525143623352051,0.0998216941952705,0.8424323797225952,0.8424323797225952,0.0,224.5650634765625,228.0,57636.1328125,0.0,3422.44580078125,1.0,279.1582946777344,283.0667419433594,296.1875915527344,299.936279296875,293.1499938964844,293.1499938964844,279.45001220703125,39258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142699837684632,1.0,0.0,0.0,3.523770570755005,3.523793935775757,8.285305739264004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.078125,0.0,1420.750244140625,1895.4371337890625,0.0,3536.187255859375,0.8800238966941833,1.0,0.0,3.0,1.0,0.0
17860800,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7932219505310059,0.3682108223438263,0.3356070518493652,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9178605675697328,0.5751751661300659,0.5477835536003113,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9680200219154358,0.6661438345909119,0.4669129848480224,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8303936719894409,0.4249417185783386,0.4066147208213806,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.681446373462677,0.230793759226799,1.0617867708206177,284.8998718261719,284.95001220703125,299.0857238769531,293.1708679199219,297.6141967773437,297.1116027832031,284.9006042480469,1.0,0.6510658264160156,0.3466984927654266,0.3466984927654266,1.0,1.0,-3.3849635124206543,0.8598198890686035,2.525143623352051,0.0998216941952705,0.8424323797225952,0.8424323797225952,0.0,224.5650634765625,228.0,57636.1328125,0.0,3422.44580078125,1.0,279.1582946777344,283.0667419433594,296.1875915527344,299.936279296875,293.1499938964844,293.1499938964844,279.45001220703125,39258.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142699837684632,1.0,0.0,0.0,3.523770570755005,3.523793935775757,8.285305739264004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.078125,0.0,1420.750244140625,1895.4371337890625,0.0,3536.187255859375,0.8800238966941833,1.0,0.0,3.0,1.0,0.0
17860860,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7889409065246582,0.3668745458126068,0.3343353271484375,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9123637080192566,0.5730398297309875,0.5456938743591309,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.964607834815979,0.667267918586731,0.4675746262073517,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.826629102230072,0.4238421320915222,0.4055368602275848,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6775525212287903,0.2297794669866562,1.0573722124099731,284.992431640625,284.95001220703125,299.0706787109375,293.1567687988281,297.6099853515625,297.1111145019531,284.9914855957031,1.0,0.651317834854126,0.3468663990497589,0.3468663990497589,1.0,1.0,-3.37510347366333,0.8572752475738525,2.517828226089477,0.0993523895740509,0.9230378270149232,0.9230378270149232,0.0,227.3836364746093,231.0,56747.5703125,0.0,3415.8212890625,1.0,279.44140625,283.1820983886719,296.1288146972656,299.7518005371094,293.1499938964844,293.1499938964844,279.1499938964844,33834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049824476242064,1.0,0.0,0.0,3.626564979553223,3.626588344573975,8.775749620326678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5419921875,0.0,1491.15625,1895.4371337890625,0.0,3449.98193359375,0.8984978199005127,1.0,0.0,3.0,1.0,0.0
17860920,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7889409065246582,0.3668745458126068,0.3343353271484375,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9123637080192566,0.5730398297309875,0.5456938743591309,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.964607834815979,0.667267918586731,0.4675746262073517,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.826629102230072,0.4238421320915222,0.4055368602275848,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6775525212287903,0.2297794669866562,1.0573722124099731,284.992431640625,284.95001220703125,299.0706787109375,293.1567687988281,297.6099853515625,297.1111145019531,284.9914855957031,1.0,0.651317834854126,0.3468663990497589,0.3468663990497589,1.0,1.0,-3.37510347366333,0.8572752475738525,2.517828226089477,0.0993523895740509,0.9230378270149232,0.9230378270149232,0.0,227.3836364746093,231.0,56747.5703125,0.0,3415.8212890625,1.0,279.44140625,283.1820983886719,296.1288146972656,299.7518005371094,293.1499938964844,293.1499938964844,279.1499938964844,33834.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049824476242064,1.0,0.0,0.0,3.626564979553223,3.626588344573975,8.775749620326678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.5419921875,0.0,1491.15625,1895.4371337890625,0.0,3449.98193359375,0.8984978199005127,1.0,0.0,3.0,1.0,0.0
17860980,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7838173508644104,0.3645934462547302,0.3326656222343445,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9061513543128968,0.5699412822723389,0.5431925058364868,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9601359963417052,0.6671157479286194,0.467807412147522,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8221724629402161,0.4220222234725952,0.4041772484779358,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.673054575920105,0.2283398061990738,1.0522785186767578,284.9019470214844,284.95001220703125,299.0556945800781,293.1419372558594,297.6003723144531,297.103515625,284.9024658203125,1.0,0.6514885425567627,0.3470342755317688,0.3470342755317688,1.0,1.0,-3.362614393234253,0.8539077639579773,2.508706569671631,0.0988455712795257,0.8347436785697937,0.8347436785697937,0.0,230.7555389404297,234.0,57050.72265625,0.0,3406.3017578125,1.0,279.1586608886719,283.07647705078125,296.15838623046875,299.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,39243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121850728988647,1.0,0.0,0.0,3.4799461364746094,3.479969024658203,8.080501743279456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.09130859375,0.0,1375.2154541015625,1895.4371337890625,0.0,3516.870849609375,0.8703585267066956,1.0,0.0,3.0,1.0,0.0
17861040,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7838173508644104,0.3645934462547302,0.3326656222343445,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9061513543128968,0.5699412822723389,0.5431925058364868,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9601359963417052,0.6671157479286194,0.467807412147522,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8221724629402161,0.4220222234725952,0.4041772484779358,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.673054575920105,0.2283398061990738,1.0522785186767578,284.9019470214844,284.95001220703125,299.0556945800781,293.1419372558594,297.6003723144531,297.103515625,284.9024658203125,1.0,0.6514885425567627,0.3470342755317688,0.3470342755317688,1.0,1.0,-3.362614393234253,0.8539077639579773,2.508706569671631,0.0988455712795257,0.8347436785697937,0.8347436785697937,0.0,230.7555389404297,234.0,57050.72265625,0.0,3406.3017578125,1.0,279.1586608886719,283.07647705078125,296.15838623046875,299.8710021972656,293.1499938964844,293.1499938964844,279.45001220703125,39243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121850728988647,1.0,0.0,0.0,3.4799461364746094,3.479969024658203,8.080501743279456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.09130859375,0.0,1375.2154541015625,1895.4371337890625,0.0,3516.870849609375,0.8703585267066956,1.0,0.0,3.0,1.0,0.0
