time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.781413733959198,0.3638283014297485,0.3318467140197754,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9033393263816832,0.5687610507011414,0.5419424176216125,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9580472707748412,0.6675711274147034,0.4679577052593231,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8200534582138062,0.4213770925998688,0.4034795463085174,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6708921194076538,0.2277413308620453,1.0495222806930542,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.5979309082031,297.10284423828125,285.0083923339844,1.0,0.6515122056007385,0.3471182286739349,0.3471182286739349,1.0,1.0,-3.356147289276123,0.8521584868431091,2.503988981246948,0.0984562635421752,0.9070023894309998,0.9070023894309998,0.0,232.3283233642578,234.0,56161.0234375,0.0,3400.404052734375,1.0,279.3975524902344,283.1996459960937,296.0966796875,299.6485900878906,293.1499938964844,293.1499938964844,279.45001220703125,34384.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055230617523192,1.0,0.0,0.0,3.525341272354126,3.525363683700561,8.292693678413343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.6083984375,0.0,1387.177734375,1895.4371337890625,0.0,3455.0107421875,0.8780293464660645,1.0,0.0,3.0,1.0,0.0
17861160,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.779628336429596,0.363150417804718,0.3313057422637939,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9012209177017212,0.5676823258399963,0.5409947633743286,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9566450119018556,0.6681275963783264,0.4684014320373535,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8184503316879272,0.4208263754844665,0.4030152261257171,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6692193746566772,0.2272123992443084,1.0473806858062744,284.9901123046875,284.95001220703125,299.0407409667969,293.1264038085937,297.5965270996094,297.1034545898437,284.9886474609375,1.0,0.6516388654708862,0.3472262620925903,0.3472262620925903,1.0,1.0,-3.351755142211914,0.8511187434196472,2.500636339187622,0.0983573347330093,0.9119693636894226,0.9119693636894226,0.0,233.5989685058593,237.0,56181.85546875,0.0,3397.561279296875,1.0,279.4418029785156,283.1873474121094,296.0972900390625,299.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,33749.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027823209762572,1.0,0.0,0.0,3.586383104324341,3.5864059925079346,8.582358077546814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.154296875,0.0,1446.994873046875,1895.4371337890625,0.0,3429.505859375,0.8891655802726746,1.0,0.0,3.0,1.0,0.0
17861220,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7746948599815369,0.3607957363128662,0.3295640647411346,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.895595133304596,0.5644927620887756,0.5384012460708618,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.952147662639618,0.6678779721260071,0.4685644209384918,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8140473961830139,0.4189328551292419,0.401581734418869,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6648654341697693,0.2256755232810974,1.0418343544006348,284.9039306640625,284.95001220703125,299.0257873535156,293.1102294921875,297.58709716796875,297.09600830078125,284.9042663574219,1.0,0.6517063975334167,0.3474423587322235,0.3474423587322235,1.0,1.0,-3.338351964950561,0.8476024270057678,2.4907495975494385,0.0979033038020134,0.826829195022583,0.826829195022583,0.0,236.9618225097656,240.0,56432.96484375,0.0,3385.963134765625,1.0,279.1590576171875,283.0867004394531,296.126220703125,299.80059814453125,293.1499938964844,293.1499938964844,279.45001220703125,39224.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099376797676086,1.0,0.0,0.0,3.433959722518921,3.4339823722839355,7.868350735407148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.91650390625,0.0,1328.5308837890625,1895.4371337890625,0.0,3496.025634765625,0.8602303862571716,1.0,0.0,3.0,1.0,0.0
17861280,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7746948599815369,0.3607957363128662,0.3295640647411346,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.895595133304596,0.5644927620887756,0.5384012460708618,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.952147662639618,0.6678779721260071,0.4685644209384918,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8140473961830139,0.4189328551292419,0.401581734418869,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6648654341697693,0.2256755232810974,1.0418343544006348,284.9039306640625,284.95001220703125,299.0257873535156,293.1102294921875,297.58709716796875,297.09600830078125,284.9042663574219,1.0,0.6517063975334167,0.3474423587322235,0.3474423587322235,1.0,1.0,-3.338351964950561,0.8476024270057678,2.4907495975494385,0.0979033038020134,0.826829195022583,0.826829195022583,0.0,236.9618225097656,240.0,56432.96484375,0.0,3385.963134765625,1.0,279.1590576171875,283.0867004394531,296.126220703125,299.80059814453125,293.1499938964844,293.1499938964844,279.45001220703125,39224.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099376797676086,1.0,0.0,0.0,3.433959722518921,3.4339823722839355,7.868350735407148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.91650390625,0.0,1328.5308837890625,1895.4371337890625,0.0,3496.025634765625,0.8602303862571716,1.0,0.0,3.0,1.0,0.0
17861340,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.770651638507843,0.3592516481876373,0.3281330168247223,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8908693790435791,0.5621159076690674,0.5361133217811584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.948634684085846,0.6687442064285278,0.4690812826156616,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8102988004684448,0.4176448881626129,0.40034881234169,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6611401438713074,0.2244438529014587,1.0365126132965088,284.98760986328125,284.95001220703125,299.0107727050781,293.093505859375,297.5833740234375,297.0961303710937,284.9866943359375,1.0,0.6517584323883057,0.3476584553718567,0.3476584553718567,1.0,1.0,-3.3266117572784424,0.8446057438850403,2.482006072998047,0.0974133238196373,0.9005091786384583,0.9005091786384583,0.0,239.80389404296875,243.0,55574.36328125,0.0,3375.272216796875,1.0,279.440673828125,283.1939392089844,296.06475830078125,299.6151733398437,293.1499938964844,293.1499938964844,279.75,33868.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005010724067688,1.0,0.0,0.0,3.539607524871826,3.539630174636841,8.35994740100432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.029296875,0.0,1398.3214111328125,1895.4371337890625,0.0,3408.2548828125,0.8789393305778503,1.0,0.0,3.0,1.0,0.0
17861400,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.770651638507843,0.3592516481876373,0.3281330168247223,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8908693790435791,0.5621159076690674,0.5361133217811584,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.948634684085846,0.6687442064285278,0.4690812826156616,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8102988004684448,0.4176448881626129,0.40034881234169,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.6611401438713074,0.2244438529014587,1.0365126132965088,284.98760986328125,284.95001220703125,299.0107727050781,293.093505859375,297.5833740234375,297.0961303710937,284.9866943359375,1.0,0.6517584323883057,0.3476584553718567,0.3476584553718567,1.0,1.0,-3.3266117572784424,0.8446057438850403,2.482006072998047,0.0974133238196373,0.9005091786384583,0.9005091786384583,0.0,239.80389404296875,243.0,55574.36328125,0.0,3375.272216796875,1.0,279.440673828125,283.1939392089844,296.06475830078125,299.6151733398437,293.1499938964844,293.1499938964844,279.75,33868.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005010724067688,1.0,0.0,0.0,3.539607524871826,3.539630174636841,8.35994740100432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.029296875,0.0,1398.3214111328125,1895.4371337890625,0.0,3408.2548828125,0.8789393305778503,1.0,0.0,3.0,1.0,0.0
17861460,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7685209512710571,0.3584616780281067,0.3274140357971191,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.888336718082428,0.5608510971069336,0.5349070429801941,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9468305110931396,0.6694276332855225,0.4695213437080383,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8082791566848755,0.4170141518115997,0.3997530937194824,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.6591707468032837,0.2238017171621322,1.0337663888931274,285.07275390625,284.95001220703125,299.001708984375,293.0832214355469,297.58233642578125,297.09771728515625,285.07110595703125,1.0,0.6518889665603638,0.3478124439716339,0.3478124439716339,1.0,1.0,-3.3208043575286865,0.8432584404945374,2.477545976638794,0.0973187610507011,0.9919626116752625,0.9919626116752625,0.0,241.4043731689453,243.0,54849.80859375,0.0,3371.10107421875,1.0,279.7131042480469,283.2994079589844,296.0365295410156,299.4876708984375,293.1499938964844,293.1499938964844,279.75,31019.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893762469291687,1.0,0.0,0.0,3.6548798084259033,3.6549031734466553,8.91332035735104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.7392578125,0.0,1501.2906494140625,1895.4371337890625,0.0,3345.375244140625,0.9034163355827332,1.0,0.0,3.0,1.0,0.0
17861520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7672370672225952,0.3578784465789795,0.3270081281661987,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8867875933647156,0.5599574446678162,0.5341895818710327,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9457758069038392,0.6697874665260315,0.4698868095874786,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8070424199104309,0.4165648519992828,0.3994285464286804,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.6579769849777222,0.2233671098947525,1.032156467437744,285.0438232421875,284.95001220703125,298.99566650390625,293.0762939453125,297.5814208984375,297.0984802246094,285.041015625,1.0,0.6520287394523621,0.3479151129722595,0.3479151129722595,1.0,1.0,-3.317567825317383,0.8425585031509399,2.4750092029571533,0.0973394513130188,1.0,1.0,0.0,242.4263458251953,246.0,55004.1015625,0.0,3369.512939453125,1.0,279.74139404296875,283.27392578125,296.0541381835937,299.5528564453125,293.1499938964844,293.1499938964844,279.45001220703125,31363.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933850526809692,1.0,0.0,0.0,3.725797891616821,3.725821733474731,9.262577691515616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.634765625,0.0,1583.7335205078125,1895.4371337890625,0.0,3341.849609375,0.9189586043357848,1.0,0.0,3.0,1.0,0.0
17861580,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7647800445556641,0.3564209342002868,0.3261088132858276,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8839395642280579,0.5580425262451172,0.5328330397605896,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9434342980384828,0.6693915724754333,0.4700219929218292,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8046687841415405,0.4154224991798401,0.3987140655517578,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6558207869529724,0.2224579155445099,1.0292648077011108,284.8768310546875,284.95001220703125,298.9871826171875,293.0664978027344,297.5754699707031,297.09344482421875,284.8735046386719,1.0,0.6521326303482056,0.3480583429336548,0.3480583429336548,1.0,1.0,-3.3106906414031982,0.8408396244049072,2.469851016998291,0.0972543358802795,0.8929663300514221,0.8929663300514221,0.0,244.2820281982422,246.0,56028.80078125,0.0,3364.350341796875,1.0,279.4870300292969,283.0920104980469,296.1129455566406,299.7825012207031,293.1499938964844,293.1499938964844,279.45001220703125,36092.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021391868591307,1.0,0.0,0.0,3.722133159637451,3.7221579551696777,9.244365628546802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0234375,0.0,1615.61279296875,1895.4371337890625,0.0,3423.5166015625,0.9195560216903688,1.0,0.0,3.0,1.0,0.0
17861640,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7621703743934631,0.3550808727741241,0.3250162899494171,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8809988498687744,0.556308925151825,0.5313330888748169,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9407185316085817,0.6688486337661743,0.4697248637676239,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8021342754364014,0.4143239855766296,0.3978113532066345,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6535844206809998,0.2215880751609802,1.0259934663772583,284.879150390625,284.95001220703125,298.9804077148437,293.0586853027344,297.5692138671875,297.08746337890625,284.8806457519531,1.0,0.6520350575447083,0.3481718003749847,0.3481718003749847,1.0,1.0,-3.302199602127075,0.8385291695594788,2.463670492172241,0.0968721359968185,0.8722847700119019,0.8722847700119019,0.0,246.1216583251953,249.0,55711.1640625,0.0,3355.454833984375,1.0,279.4568786621094,283.0992431640625,296.0949401855469,299.72320556640625,293.1499938964844,293.1499938964844,279.75,38375.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049546122550964,1.0,0.0,0.0,3.6533048152923584,3.6533291339874254,8.905639106160379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.7802734375,0.0,1554.6358642578125,1895.4371337890625,0.0,3449.723388671875,0.907422423362732,1.0,0.0,3.0,1.0,0.0
17861700,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7596237063407898,0.3540560603141784,0.3239274322986603,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8780854344367981,0.5548349022865295,0.529771625995636,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9381502270698548,0.6689264178276062,0.4695656597614288,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7996160984039307,0.4134371280670166,0.3968667387962341,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6513157486915588,0.2207803428173065,1.022308349609375,284.998291015625,284.95001220703125,298.97271728515625,293.0497436523437,297.5655822753906,297.0852966308594,285.0002136230469,1.0,0.6518853902816772,0.3483001589775085,0.3483001589775085,1.0,1.0,-3.2932469844818115,0.8361222743988037,2.457124710083008,0.0963755995035171,0.9481172561645508,0.9481172561645508,0.0,247.9164276123047,249.0,54687.7109375,0.0,3345.302490234375,1.0,279.7015686035156,283.2372436523437,296.02392578125,299.48828125,293.1499938964844,293.1499938964844,279.75,34417.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990668058395386,1.0,0.0,0.0,3.6891353130340576,3.689159393310547,9.081183520720516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.99462890625,0.0,1565.17626953125,1895.4371337890625,0.0,3394.884033203125,0.914464831352234,1.0,0.0,3.0,1.0,0.0
17861760,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7578354477882385,0.353233277797699,0.3232148885726928,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8759509325027466,0.553577184677124,0.5286118388175964,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.936536431312561,0.6692482233047485,0.4698077738285064,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7978062033653259,0.4127303063869476,0.3962242007255554,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6496156454086304,0.220088243484497,1.0193663835525513,284.9888000488281,284.95001220703125,298.9649963378906,293.04071044921875,297.5638122558594,297.0854797363281,284.9872131347656,1.0,0.6518375277519226,0.3484604358673095,0.3484604358673095,1.0,1.0,-3.286972999572754,0.8346370458602905,2.452335834503174,0.0962360873818397,0.957163155078888,0.957163155078888,0.0,249.265869140625,252.0,54666.3984375,0.0,3338.720458984375,1.0,279.7431640625,283.23114013671875,296.0176086425781,299.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,33747.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966197371482849,1.0,0.0,0.0,3.7476961612701416,3.747720718383789,9.371778446620738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.28515625,0.0,1627.297607421875,1895.4371337890625,0.0,3372.05517578125,0.9254586696624756,1.0,0.0,3.0,1.0,0.0
17861820,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7532839179039001,0.3505650460720062,0.3212209641933441,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.870684027671814,0.550008237361908,0.5256916880607605,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.931924045085907,0.6684257984161377,0.4696164429187774,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7932508587837219,0.410507470369339,0.3945053815841675,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6455389857292175,0.2182313799858093,1.0124435424804688,284.8819580078125,284.95001220703125,298.9493408203125,293.0224914550781,297.5529479980469,297.0762939453125,284.8838806152344,1.0,0.6515737175941467,0.3487809896469116,0.3487809896469116,1.0,1.0,-3.270450592041016,0.8304207921028137,2.4400298595428467,0.0957771614193916,0.8486297130584717,0.8486297130584717,0.0,252.6455535888672,255.0,54941.0078125,0.0,3320.4755859375,1.0,279.4571533203125,283.1137084960937,296.04229736328125,299.625,293.1499938964844,293.1499938964844,279.75,39992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904543399810791,1.0,0.0,0.0,3.588270664215088,3.588294744491577,8.591395044277306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.50390625,0.0,1494.9344482421875,1895.4371337890625,0.0,3445.8974609375,0.8947820663452148,1.0,0.0,3.0,1.0,0.0
17861880,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7532839179039001,0.3505650460720062,0.3212209641933441,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.870684027671814,0.550008237361908,0.5256916880607605,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.931924045085907,0.6684257984161377,0.4696164429187774,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7932508587837219,0.410507470369339,0.3945053815841675,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6455389857292175,0.2182313799858093,1.0124435424804688,284.8819580078125,284.95001220703125,298.9493408203125,293.0224914550781,297.5529479980469,297.0762939453125,284.8838806152344,1.0,0.6515737175941467,0.3487809896469116,0.3487809896469116,1.0,1.0,-3.270450592041016,0.8304207921028137,2.4400298595428467,0.0957771614193916,0.8486297130584717,0.8486297130584717,0.0,252.6455535888672,255.0,54941.0078125,0.0,3320.4755859375,1.0,279.4571533203125,283.1137084960937,296.04229736328125,299.625,293.1499938964844,293.1499938964844,279.75,39992.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904543399810791,1.0,0.0,0.0,3.588270664215088,3.588294744491577,8.591395044277306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.50390625,0.0,1494.9344482421875,1895.4371337890625,0.0,3445.8974609375,0.8947820663452148,1.0,0.0,3.0,1.0,0.0
17861940,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7496065497398376,0.3488533496856689,0.319581001996994,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8663245439529419,0.5474058985710144,0.5231269001960754,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9284206628799438,0.6689207553863525,0.4698164463043213,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7894870638847351,0.409010499715805,0.3930251002311706,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.642072319984436,0.2167540788650512,1.005876541137695,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54913330078125,297.0765075683594,284.9891967773437,1.0,0.6513060927391052,0.349101573228836,0.349101573228836,1.0,1.0,-3.2559497356414795,0.8268365859985352,2.4291131496429443,0.0952861234545707,0.934176743030548,0.934176743030548,0.0,255.4384155273437,258.0,53922.2109375,0.0,3303.611083984375,1.0,279.7418518066406,283.2436828613281,295.9717102050781,299.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,34075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941255807876587,1.0,0.0,0.0,3.6809277534484863,3.680951595306397,9.04082128272421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2490234375,0.0,1553.32666015625,1895.4371337890625,0.0,3348.767333984375,0.9108946919441224,1.0,0.0,3.0,1.0,0.0
17862000,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7496065497398376,0.3488533496856689,0.319581001996994,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8663245439529419,0.5474058985710144,0.5231269001960754,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9284206628799438,0.6689207553863525,0.4698164463043213,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7894870638847351,0.409010499715805,0.3930251002311706,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.642072319984436,0.2167540788650512,1.005876541137695,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.54913330078125,297.0765075683594,284.9891967773437,1.0,0.6513060927391052,0.349101573228836,0.349101573228836,1.0,1.0,-3.2559497356414795,0.8268365859985352,2.4291131496429443,0.0952861234545707,0.934176743030548,0.934176743030548,0.0,255.4384155273437,258.0,53922.2109375,0.0,3303.611083984375,1.0,279.7418518066406,283.2436828613281,295.9717102050781,299.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,34075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941255807876587,1.0,0.0,0.0,3.6809277534484863,3.680951595306397,9.04082128272421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.2490234375,0.0,1553.32666015625,1895.4371337890625,0.0,3348.767333984375,0.9108946919441224,1.0,0.0,3.0,1.0,0.0
17862060,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7454162836074829,0.3462322950363159,0.317619115114212,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8614465594291687,0.5438802242279053,0.5202366709709167,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9241064190864564,0.668053388595581,0.4695867300033569,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7852259874343872,0.4068202376365661,0.3913286626338959,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6383004784584045,0.2148996889591217,0.9989219307899476,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5390625,297.06842041015625,284.8944702148437,1.0,0.6510118842124939,0.349497526884079,0.349497526884079,1.0,1.0,-3.239444732666016,0.8228176832199097,2.4166269302368164,0.0950374081730842,0.8371763825416565,0.8371763825416565,0.0,258.708984375,261.0,54152.1640625,0.0,3285.023681640625,1.0,279.4579772949219,283.13494873046875,296.0009765625,299.5328063964844,293.1499938964844,293.1499938964844,279.75,39888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012212753295898,1.0,0.0,0.0,3.518047571182251,3.518070936203003,8.258414823103521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.0751953125,0.0,1419.3052978515625,1895.4371337890625,0.0,3414.9658203125,0.8792601823806763,1.0,0.0,3.0,1.0,0.0
17862120,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7454162836074829,0.3462322950363159,0.317619115114212,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8614465594291687,0.5438802242279053,0.5202366709709167,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9241064190864564,0.668053388595581,0.4695867300033569,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7852259874343872,0.4068202376365661,0.3913286626338959,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6383004784584045,0.2148996889591217,0.9989219307899476,284.8930358886719,284.95001220703125,298.91717529296875,292.9855041503906,297.5390625,297.06842041015625,284.8944702148437,1.0,0.6510118842124939,0.349497526884079,0.349497526884079,1.0,1.0,-3.239444732666016,0.8228176832199097,2.4166269302368164,0.0950374081730842,0.8371763825416565,0.8371763825416565,0.0,258.708984375,261.0,54152.1640625,0.0,3285.023681640625,1.0,279.4579772949219,283.13494873046875,296.0009765625,299.5328063964844,293.1499938964844,293.1499938964844,279.75,39888.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012212753295898,1.0,0.0,0.0,3.518047571182251,3.518070936203003,8.258414823103521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.0751953125,0.0,1419.3052978515625,1895.4371337890625,0.0,3414.9658203125,0.8792601823806763,1.0,0.0,3.0,1.0,0.0
17862180,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7419186234474182,0.3444601893424988,0.3159587979316711,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8572913408279419,0.5412073135375977,0.5176432132720947,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9207128882408142,0.6683613061904907,0.4696924686431885,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7815974950790405,0.4052664339542389,0.3898253142833709,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6349900364875793,0.2133743911981582,0.992228865623474,284.99139404296875,284.95001220703125,298.9006042480469,292.9668884277344,297.53521728515625,297.0686950683594,284.9903564453125,1.0,0.6507198214530945,0.3498934805393219,0.3498934805393219,1.0,1.0,-3.2245938777923584,0.8193209171295166,2.405272960662842,0.0947664231061935,0.9196092486381532,0.9196092486381532,0.0,261.5036315917969,264.0,53199.58203125,0.0,3267.599609375,1.0,279.7413330078125,283.2554016113281,295.93359375,299.3359375,293.1499938964844,293.1499938964844,279.45001220703125,33929.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906899094581604,1.0,0.0,0.0,3.6190345287323,3.619057893753052,8.739341978980519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2314453125,0.0,1483.63134765625,1895.4371337890625,0.0,3316.65869140625,0.8968720436096191,1.0,0.0,3.0,1.0,0.0
17862240,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7419186234474182,0.3444601893424988,0.3159587979316711,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8572913408279419,0.5412073135375977,0.5176432132720947,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9207128882408142,0.6683613061904907,0.4696924686431885,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7815974950790405,0.4052664339542389,0.3898253142833709,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6349900364875793,0.2133743911981582,0.992228865623474,284.99139404296875,284.95001220703125,298.9006042480469,292.9668884277344,297.53521728515625,297.0686950683594,284.9903564453125,1.0,0.6507198214530945,0.3498934805393219,0.3498934805393219,1.0,1.0,-3.2245938777923584,0.8193209171295166,2.405272960662842,0.0947664231061935,0.9196092486381532,0.9196092486381532,0.0,261.5036315917969,264.0,53199.58203125,0.0,3267.599609375,1.0,279.7413330078125,283.2554016113281,295.93359375,299.3359375,293.1499938964844,293.1499938964844,279.45001220703125,33929.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906899094581604,1.0,0.0,0.0,3.6190345287323,3.619057893753052,8.739341978980519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2314453125,0.0,1483.63134765625,1895.4371337890625,0.0,3316.65869140625,0.8968720436096191,1.0,0.0,3.0,1.0,0.0
17862300,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7401368618011475,0.343178927898407,0.3151111900806427,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8551855087280273,0.5394742488861084,0.5163382887840271,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9189329743385316,0.6679033637046814,0.4696902930736542,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7797576189041138,0.4041979014873504,0.3890824019908905,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6333403587341309,0.2124644219875335,0.9889947772026062,284.8662414550781,284.95001220703125,298.89215087890625,292.95758056640625,297.5305480957031,297.0653076171875,284.864501953125,1.0,0.6506108045578003,0.3500914573669433,0.3500914573669433,1.0,1.0,-3.2172272205352783,0.8175805807113647,2.399646759033203,0.0947507843375206,0.8294802904129028,0.8294802904129028,0.0,262.9916381835937,264.0,53845.65625,0.0,3259.54345703125,1.0,279.4991149902344,283.1173400878906,295.98358154296875,299.53106689453125,293.1499938964844,293.1499938964844,279.45001220703125,38936.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964616060256958,1.0,0.0,0.0,3.560666084289551,3.560689926147461,8.459716696052055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.42822265625,0.0,1457.463623046875,1895.4371337890625,0.0,3370.5791015625,0.8849011063575745,1.0,0.0,3.0,1.0,0.0
17862360,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7378672361373901,0.3417838513851166,0.313939481973648,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8525868058204651,0.5376077890396118,0.5146763920783997,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9164924621582032,0.6673004627227783,0.4693229794502258,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7774338126182556,0.4030064940452575,0.3880601525306701,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6313204765319824,0.2114593237638473,0.9850001931190492,284.89776611328125,284.95001220703125,298.88360595703125,292.9482727050781,297.5248718261719,297.0605163574219,284.89910888671875,1.0,0.6503750085830688,0.3503158688545227,0.3503158688545227,1.0,1.0,-3.207348108291626,0.8151203989982605,2.3922276496887207,0.0945355147123336,0.8272912502288818,0.8272912502288818,0.0,264.8049011230469,267.0,53388.79296875,0.0,3247.785400390625,1.0,279.45849609375,283.1506652832031,295.9637756347656,299.4481506347656,293.1499938964844,293.1499938964844,279.75,39819.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978056311607361,1.0,0.0,0.0,3.454523086547852,3.4545459747314453,7.962868266986334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.51123046875,0.0,1353.42138671875,1895.4371337890625,0.0,3383.120849609375,0.8652458190917969,1.0,0.0,3.0,1.0,0.0
17862420,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7344471216201782,0.3399194478988647,0.312212198972702,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8485509753227234,0.534821093082428,0.5119935870170593,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9131622910499572,0.6673679351806641,0.4692781269550323,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7738633751869202,0.4013504385948181,0.3864755928516388,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6280455589294434,0.2098516374826431,0.9779895544052124,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5205383300781,297.06036376953125,284.9878234863281,1.0,0.6500200033187866,0.3507646322250366,0.3507646322250366,1.0,1.0,-3.191649913787842,0.8114836812019348,2.380166292190552,0.0943411067128181,0.9051486849784852,0.9051486849784852,0.0,267.6379089355469,255.0,52477.55078125,0.0,3228.94189453125,1.0,279.7408447265625,283.2640686035156,295.8963317871094,299.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,33894.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872609734535217,1.0,0.0,0.0,3.5606932640075684,3.560716152191162,8.459845730612869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9208984375,0.0,1420.6966552734375,1895.4371337890625,0.0,3284.58349609375,0.8836820125579834,1.0,0.0,3.0,1.0,0.0
17862480,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7344471216201782,0.3399194478988647,0.312212198972702,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8485509753227234,0.534821093082428,0.5119935870170593,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9131622910499572,0.6673679351806641,0.4692781269550323,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7738633751869202,0.4013504385948181,0.3864755928516388,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6280455589294434,0.2098516374826431,0.9779895544052124,284.9888916015625,284.95001220703125,298.8662109375,292.92974853515625,297.5205383300781,297.06036376953125,284.9878234863281,1.0,0.6500200033187866,0.3507646322250366,0.3507646322250366,1.0,1.0,-3.191649913787842,0.8114836812019348,2.380166292190552,0.0943411067128181,0.9051486849784852,0.9051486849784852,0.0,267.6379089355469,255.0,52477.55078125,0.0,3228.94189453125,1.0,279.7408447265625,283.2640686035156,295.8963317871094,299.2538146972656,293.1499938964844,293.1499938964844,279.45001220703125,33894.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872609734535217,1.0,0.0,0.0,3.5606932640075684,3.560716152191162,8.459845730612869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9208984375,0.0,1420.6966552734375,1895.4371337890625,0.0,3284.58349609375,0.8836820125579834,1.0,0.0,3.0,1.0,0.0
17862540,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7343437671661377,0.3372158408164978,0.3098900616168976,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8486917018890381,0.5311598181724548,0.5086798071861267,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9150620102882384,0.6661216020584106,0.4685640037059784,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7742664217948914,0.3990267813205719,0.3843669891357422,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6276500821113586,0.207883670926094,0.9692038893699646,284.9003601074219,284.95001220703125,298.8482971191406,292.911376953125,297.50994873046875,297.0522766113281,284.9007873535156,1.0,0.645337700843811,0.3512133955955505,0.3512133955955505,1.0,1.0,-3.170927047729492,0.8062352538108826,2.364691972732544,0.0938671007752418,0.816568911075592,0.816568911075592,0.0,264.1892395019531,243.0,52596.0546875,0.0,3165.338623046875,1.0,279.4592590332031,283.16473388671875,295.9256896972656,299.3609619140625,293.1499938964844,293.1499938964844,279.75,39688.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942181468009949,1.0,0.0,0.0,3.392173767089844,3.39219617843628,7.678024758206448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.0439453125,0.0,1290.4425048828125,1895.4371337890625,0.0,3349.632080078125,0.8514530062675476,1.0,0.0,3.0,1.0,0.0
17862600,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7343437671661377,0.3372158408164978,0.3098900616168976,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8486917018890381,0.5311598181724548,0.5086798071861267,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9150620102882384,0.6661216020584106,0.4685640037059784,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7742664217948914,0.3990267813205719,0.3843669891357422,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6276500821113586,0.207883670926094,0.9692038893699646,284.9003601074219,284.95001220703125,298.8482971191406,292.911376953125,297.50994873046875,297.0522766113281,284.9007873535156,1.0,0.645337700843811,0.3512133955955505,0.3512133955955505,1.0,1.0,-3.170927047729492,0.8062352538108826,2.364691972732544,0.0938671007752418,0.816568911075592,0.816568911075592,0.0,264.1892395019531,243.0,52596.0546875,0.0,3165.338623046875,1.0,279.4592590332031,283.16473388671875,295.9256896972656,299.3609619140625,293.1499938964844,293.1499938964844,279.75,39688.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942181468009949,1.0,0.0,0.0,3.392173767089844,3.39219617843628,7.678024758206448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.0439453125,0.0,1290.4425048828125,1895.4371337890625,0.0,3349.632080078125,0.8514530062675476,1.0,0.0,3.0,1.0,0.0
17862660,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7359423041343689,0.3359499871730804,0.3083690106868744,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8507634401321411,0.5292272567749023,0.5064570307731628,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.918959617614746,0.666064441204071,0.4681601226329803,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.776412308216095,0.3978635370731354,0.3829142451286316,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6287106871604919,0.2067678421735763,0.9628726243972778,284.9986572265625,284.95001220703125,298.8358154296875,292.89898681640625,297.50689697265625,297.05224609375,284.9962158203125,1.0,0.6409106254577637,0.3515892326831817,0.3515892326831817,1.0,1.0,-3.1565749645233154,0.8027750253677368,2.353800058364868,0.0935388654470443,0.8889638185501099,0.8889638185501099,0.0,259.2546081542969,243.0,51709.65625,0.0,3108.007080078125,1.0,279.7205810546875,283.2813415527344,295.85333251953125,299.14422607421875,293.1499938964844,293.1499938964844,279.75,33659.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849493265151978,1.0,0.0,0.0,3.4711759090423584,3.471197843551636,8.039824592742661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.3173828125,0.0,1326.51416015625,1895.4371337890625,0.0,3262.94384765625,0.8639475703239441,1.0,0.0,3.0,1.0,0.0
17862720,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7371847629547119,0.3353604972362518,0.307782232761383,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8522928953170776,0.5283278822898865,0.5055503249168396,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.92153137922287,0.6660103797912598,0.4681023955345154,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7779557108879089,0.3973345756530761,0.382339209318161,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6296054720878601,0.2062695920467376,0.960180640220642,284.9838562011719,284.95001220703125,298.8298645019531,292.8932189941406,297.5055847167969,297.05242919921875,284.9828186035156,1.0,0.6386526823043823,0.3517660796642303,0.3517660796642303,1.0,1.0,-3.150782585144043,0.8014499545097351,2.349332571029663,0.0935130268335342,0.887748122215271,0.887748122215271,0.0,256.4015197753906,231.0,51643.40625,0.0,3080.365966796875,1.0,279.74029541015625,283.27276611328125,295.8580322265625,299.164794921875,293.1499938964844,293.1499938964844,280.04998779296875,34018.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833544254302979,1.0,0.0,0.0,3.4946298599243164,3.494652032852173,8.148837196131353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.328125,0.0,1352.8896484375,1895.4371337890625,0.0,3248.00830078125,0.868952751159668,1.0,0.0,3.0,1.0,0.0
17862780,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7420032024383545,0.3337367475032806,0.3059612214565277,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8582238554954529,0.5257564187049866,0.5027459263801575,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9310362935066224,0.6660818457603455,0.4678807556629181,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7838760614395142,0.3958863317966461,0.3805818557739258,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6332219839096069,0.2048670053482055,0.9520087242126464,285.0390014648437,284.95001220703125,298.81085205078125,292.8753662109375,297.5028076171875,297.05487060546875,285.03582763671875,1.0,0.6310529112815857,0.3523187339305877,0.3523187339305877,1.0,1.0,-3.1330158710479736,0.7974039912223816,2.3356120586395264,0.0934215560555458,0.9857269525527954,0.9857269525527954,0.0,246.44422912597656,219.0,50974.0078125,0.0,2989.720703125,1.0,280.041015625,283.3521728515625,295.845947265625,299.0941772460937,293.1499938964844,293.1499938964844,279.75,31267.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746315240859985,1.0,0.0,0.0,3.6841771602630615,3.6842007637023926,9.056790304384776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.841796875,0.0,1535.7877197265625,1895.4371337890625,0.0,3166.25146484375,0.9094890356063844,1.0,0.0,3.0,1.0,0.0
17862840,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7420032024383545,0.3337367475032806,0.3059612214565277,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8582238554954529,0.5257564187049866,0.5027459263801575,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9310362935066224,0.6660818457603455,0.4678807556629181,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7838760614395142,0.3958863317966461,0.3805818557739258,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6332219839096069,0.2048670053482055,0.9520087242126464,285.0390014648437,284.95001220703125,298.81085205078125,292.8753662109375,297.5028076171875,297.05487060546875,285.03582763671875,1.0,0.6310529112815857,0.3523187339305877,0.3523187339305877,1.0,1.0,-3.1330158710479736,0.7974039912223816,2.3356120586395264,0.0934215560555458,0.9857269525527954,0.9857269525527954,0.0,246.44422912597656,219.0,50974.0078125,0.0,2989.720703125,1.0,280.041015625,283.3521728515625,295.845947265625,299.0941772460937,293.1499938964844,293.1499938964844,279.75,31267.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746315240859985,1.0,0.0,0.0,3.6841771602630615,3.6842007637023926,9.056790304384776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.841796875,0.0,1535.7877197265625,1895.4371337890625,0.0,3166.25146484375,0.9094890356063844,1.0,0.0,3.0,1.0,0.0
17862900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7444947957992554,0.3323971331119537,0.3048559129238128,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8613588809967041,0.5239219069480896,0.5011364221572876,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9359220266342164,0.665294885635376,0.4675131738185882,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7869879007339478,0.3947435915470123,0.3795529901981354,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6351515054702759,0.2039507180452346,0.9476292729377748,284.8779296875,284.95001220703125,298.8011169433594,292.8665466308594,297.4974975585937,297.051025390625,284.8712463378906,1.0,0.6269717812538147,0.3525950908660888,0.3525950908660888,1.0,1.0,-3.1228151321411133,0.7949507832527161,2.327864408493042,0.0933326110243797,0.8825367093086243,0.8825367093086243,0.0,241.319580078125,219.0,51917.12890625,0.0,2941.25537109375,1.0,279.7963562011719,283.17529296875,295.9081420898437,299.32354736328125,293.1499938964844,293.1499938964844,279.75,35636.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825892210006714,1.0,0.0,0.0,3.685615539550781,3.6856398582458496,9.063863330993628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.39013671875,0.0,1570.4083251953125,1895.4371337890625,0.0,3240.8408203125,0.910762369632721,1.0,0.0,3.0,1.0,0.0
