time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7465096712112427,0.3308208286762237,0.3033300042152405,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8640447854995728,0.5218150615692139,0.4990540146827698,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9401546120643616,0.6641769409179688,0.4666603803634643,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7896504402160645,0.3933627009391784,0.3781470060348511,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6367283463478088,0.2028722912073135,0.942228376865387,284.8751525878906,284.95001220703125,298.7912292480469,292.8578491210937,297.4902648925781,297.0446472167969,284.87701416015625,1.0,0.622586190700531,0.3529073596000671,0.3529073596000671,1.0,1.0,-3.1092722415924072,0.791526734828949,2.317745447158813,0.0929830372333526,0.8536351919174194,0.8536351919174194,0.0,236.4173583984375,207.0,51456.328125,0.0,2887.45458984375,1.0,279.7571716308594,283.1834411621094,295.8920593261719,299.2557678222656,293.1499938964844,293.1499938964844,280.04998779296875,39060.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860337734222412,1.0,0.0,0.0,3.586333513259888,3.586357355117798,8.582121040490165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.390625,0.0,1485.9803466796875,1895.4371337890625,0.0,3273.09716796875,0.8930716514587402,1.0,0.0,3.0,1.0,0.0
17863020,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7525148987770081,0.3288505673408508,0.3009091317653656,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8715766072273254,0.5187869071960449,0.495518296957016,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.951142430305481,0.6636257171630859,0.4656889140605926,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7969305515289307,0.3914973735809326,0.3757628202438354,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6412814855575562,0.2011907994747162,0.9321812987327576,284.98309326171875,284.95001220703125,298.7709655761719,292.8407897949219,297.4844055175781,297.04345703125,284.9818115234375,1.0,0.6135612726211548,0.3535319566726684,0.3535319566726684,1.0,1.0,-3.085988759994507,0.7858887910842896,2.300100088119507,0.0924291312694549,0.934585988521576,0.934585988521576,0.0,225.3395233154297,195.0,50358.29296875,0.0,2782.013671875,1.0,280.0418395996094,283.3143005371094,295.8114624023437,299.0413513183594,293.1499938964844,293.1499938964844,279.75,33933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761684894561768,1.0,0.0,0.0,3.678896188735962,3.678920030593872,9.030844694279948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.21435546875,0.0,1549.9691162109375,1895.4371337890625,0.0,3180.66357421875,0.9102428555488586,1.0,0.0,3.0,1.0,0.0
17863080,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7525148987770081,0.3288505673408508,0.3009091317653656,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8715766072273254,0.5187869071960449,0.495518296957016,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.951142430305481,0.6636257171630859,0.4656889140605926,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7969305515289307,0.3914973735809326,0.3757628202438354,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6412814855575562,0.2011907994747162,0.9321812987327576,284.98309326171875,284.95001220703125,298.7709655761719,292.8407897949219,297.4844055175781,297.04345703125,284.9818115234375,1.0,0.6135612726211548,0.3535319566726684,0.3535319566726684,1.0,1.0,-3.085988759994507,0.7858887910842896,2.300100088119507,0.0924291312694549,0.934585988521576,0.934585988521576,0.0,225.3395233154297,195.0,50358.29296875,0.0,2782.013671875,1.0,280.0418395996094,283.3143005371094,295.8114624023437,299.0413513183594,293.1499938964844,293.1499938964844,279.75,33933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761684894561768,1.0,0.0,0.0,3.678896188735962,3.678920030593872,9.030844694279948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.21435546875,0.0,1549.9691162109375,1895.4371337890625,0.0,3180.66357421875,0.9102428555488586,1.0,0.0,3.0,1.0,0.0
17863140,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7591251134872437,0.3261605501174927,0.2983223795890808,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8798708915710449,0.515012800693512,0.491802304983139,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9622958302497864,0.6618640422821045,0.4644173681735992,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8048385381698608,0.3890650868415832,0.3732555508613586,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6463984251022339,0.1992275565862655,0.9219821691513062,284.8829040527344,284.95001220703125,298.75,292.8241882324219,297.4735412597656,297.0359191894531,284.8844299316406,1.0,0.6042299270629883,0.3541565239429474,0.3541565239429474,1.0,1.0,-3.0616140365600586,0.7798637747764587,2.281750202178955,0.0919168815016746,0.8284311890602112,0.8284311890602112,0.0,214.206298828125,183.0,50450.12109375,0.0,2675.607177734375,1.0,279.7583312988281,283.2074890136719,295.83953857421875,299.1420593261719,293.1499938964844,293.1499938964844,280.04998779296875,40442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834050893783569,1.0,0.0,0.0,3.493765115737915,3.493788480758667,8.144805860865745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.1142578125,0.0,1398.0145263671875,1895.4371337890625,0.0,3248.482666015625,0.874419093132019,1.0,0.0,3.0,1.0,0.0
17863200,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7591251134872437,0.3261605501174927,0.2983223795890808,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8798708915710449,0.515012800693512,0.491802304983139,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9622958302497864,0.6618640422821045,0.4644173681735992,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8048385381698608,0.3890650868415832,0.3732555508613586,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6463984251022339,0.1992275565862655,0.9219821691513062,284.8829040527344,284.95001220703125,298.75,292.8241882324219,297.4735412597656,297.0359191894531,284.8844299316406,1.0,0.6042299270629883,0.3541565239429474,0.3541565239429474,1.0,1.0,-3.0616140365600586,0.7798637747764587,2.281750202178955,0.0919168815016746,0.8284311890602112,0.8284311890602112,0.0,214.206298828125,183.0,50450.12109375,0.0,2675.607177734375,1.0,279.7583312988281,283.2074890136719,295.83953857421875,299.1420593261719,293.1499938964844,293.1499938964844,280.04998779296875,40442.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834050893783569,1.0,0.0,0.0,3.493765115737915,3.493788480758667,8.144805860865745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.1142578125,0.0,1398.0145263671875,1895.4371337890625,0.0,3248.482666015625,0.874419093132019,1.0,0.0,3.0,1.0,0.0
17863260,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7676782608032227,0.3243842720985412,0.296106606721878,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.890286386013031,0.5121626257896423,0.488460510969162,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9748185276985168,0.6613855957984924,0.4635433554649353,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8142654299736023,0.3873340487480163,0.3710058033466339,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6530020833015442,0.1976440101861953,0.9122912287712096,284.9853210449219,284.95001220703125,298.7276306152344,292.80718994140625,297.4689025878906,297.03680419921875,284.9842529296875,1.0,0.5947195887565613,0.3549410998821258,0.3549410998821258,1.0,1.0,-3.039520025253296,0.7749796509742737,2.264540195465088,0.0918472409248352,0.9082767367362976,0.9082767367362976,0.0,202.3915557861328,171.0,49400.3359375,0.0,2571.577392578125,1.0,280.0411071777344,283.3326416015625,295.7672424316406,298.9350891113281,293.1499938964844,293.1499938964844,279.75,34143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713346719741821,1.0,0.0,0.0,3.587530851364136,3.5875539779663086,8.5878525624139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.24658203125,0.0,1451.1202392578125,1895.4371337890625,0.0,3135.330078125,0.8899204134941101,1.0,0.0,3.0,1.0,0.0
17863320,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7676782608032227,0.3243842720985412,0.296106606721878,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.890286386013031,0.5121626257896423,0.488460510969162,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9748185276985168,0.6613855957984924,0.4635433554649353,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8142654299736023,0.3873340487480163,0.3710058033466339,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6530020833015442,0.1976440101861953,0.9122912287712096,284.9853210449219,284.95001220703125,298.7276306152344,292.80718994140625,297.4689025878906,297.03680419921875,284.9842529296875,1.0,0.5947195887565613,0.3549410998821258,0.3549410998821258,1.0,1.0,-3.039520025253296,0.7749796509742737,2.264540195465088,0.0918472409248352,0.9082767367362976,0.9082767367362976,0.0,202.3915557861328,171.0,49400.3359375,0.0,2571.577392578125,1.0,280.0411071777344,283.3326416015625,295.7672424316406,298.9350891113281,293.1499938964844,293.1499938964844,279.75,34143.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713346719741821,1.0,0.0,0.0,3.587530851364136,3.5875539779663086,8.5878525624139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.24658203125,0.0,1451.1202392578125,1895.4371337890625,0.0,3135.330078125,0.8899204134941101,1.0,0.0,3.0,1.0,0.0
17863380,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.776707649230957,0.3218046128749847,0.2936061322689056,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9012643098831176,0.5084859132766724,0.484822154045105,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9864848256111144,0.6595664024353027,0.4622252583503723,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8236849308013916,0.3849733471870422,0.3685528635978699,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6601688861846924,0.1957533210515976,0.9023468494415284,284.8950500488281,284.95001220703125,298.7032165527344,292.7888488769531,297.45849609375,297.03076171875,284.8959655761719,1.0,0.5850363373756409,0.3557256758213043,0.3557256758213043,1.0,1.0,-3.0156590938568115,0.7695010900497437,2.2461578845977783,0.0917403325438499,0.8146883845329285,0.8146883845329285,0.0,190.94244384765625,159.0,49459.81640625,0.0,2467.539794921875,1.0,279.75909423828125,283.23504638671875,295.8008117675781,299.04022216796875,293.1499938964844,293.1499938964844,280.04998779296875,40228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779478669166565,1.0,0.0,0.0,3.3998818397521973,3.399904251098633,7.712957881267357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8603515625,0.0,1301.7664794921875,1895.4371337890625,0.0,3197.345947265625,0.8536962270736694,1.0,0.0,3.0,1.0,0.0
17863440,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.776707649230957,0.3218046128749847,0.2936061322689056,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9012643098831176,0.5084859132766724,0.484822154045105,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9864848256111144,0.6595664024353027,0.4622252583503723,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8236849308013916,0.3849733471870422,0.3685528635978699,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6601688861846924,0.1957533210515976,0.9023468494415284,284.8950500488281,284.95001220703125,298.7032165527344,292.7888488769531,297.45849609375,297.03076171875,284.8959655761719,1.0,0.5850363373756409,0.3557256758213043,0.3557256758213043,1.0,1.0,-3.0156590938568115,0.7695010900497437,2.2461578845977783,0.0917403325438499,0.8146883845329285,0.8146883845329285,0.0,190.94244384765625,159.0,49459.81640625,0.0,2467.539794921875,1.0,279.75909423828125,283.23504638671875,295.8008117675781,299.04022216796875,293.1499938964844,293.1499938964844,280.04998779296875,40228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779478669166565,1.0,0.0,0.0,3.3998818397521973,3.399904251098633,7.712957881267357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.8603515625,0.0,1301.7664794921875,1895.4371337890625,0.0,3197.345947265625,0.8536962270736694,1.0,0.0,3.0,1.0,0.0
17863500,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7818100452423096,0.32085981965065,0.2923726737499237,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.90751314163208,0.5069897174835205,0.4830067455768585,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9923359751701356,0.6591621041297913,0.4615775048732757,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.828837513923645,0.3840422928333282,0.3673124313354492,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6642277836799622,0.1949292570352554,0.8972620368003845,285.00323486328125,284.95001220703125,298.69024658203125,292.7792053222656,297.4552307128906,297.03057861328125,285.0048522949219,1.0,0.5800970792770386,0.3561179637908935,0.3561179637908935,1.0,1.0,-3.0036065578460693,0.7667147517204285,2.236891746520996,0.0915615856647491,0.88606858253479,0.88606858253479,0.0,185.1265869140625,159.0,48549.69921875,0.0,2415.40966796875,1.0,279.99542236328125,283.3609313964844,295.73114013671875,298.8133850097656,293.1499938964844,293.1499938964844,280.04998779296875,34770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699581027030945,1.0,0.0,0.0,3.4413228034973145,3.441344738006592,7.902129368630995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.45166015625,0.0,1304.490966796875,1895.4371337890625,0.0,3122.41796875,0.8599159121513367,1.0,0.0,3.0,1.0,0.0
17863560,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.787936270236969,0.3200150728225708,0.2914057075977325,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.915308952331543,0.5056044459342957,0.4814816117286682,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.998567521572113,0.6588532328605652,0.4611586332321167,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8348838090896606,0.3832062184810638,0.3662966787815094,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.669128954410553,0.194179430603981,0.8927739262580872,284.9861145019531,284.95001220703125,298.6768493652344,292.7692565917969,297.4527587890625,297.03155517578125,284.9842529296875,1.0,0.575212836265564,0.3565294742584228,0.3565294742584228,1.0,1.0,-2.9934191703796387,0.7645666599273682,2.2288525104522705,0.0916558429598808,0.8902095556259155,0.8902095556259155,0.0,179.06494140625,147.0,48487.0234375,0.0,2365.853515625,1.0,280.0409545898437,283.3484191894531,295.72857666015625,298.8398132324219,293.1499938964844,293.1499938964844,280.3500061035156,33882.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659577965736389,1.0,0.0,0.0,3.505197286605835,3.5052194595336914,8.198194905162381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.900390625,0.0,1362.742919921875,1895.4371337890625,0.0,3084.890625,0.8710581660270691,1.0,0.0,3.0,1.0,0.0
17863620,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7976602911949158,0.3183355033397674,0.2896032035350799,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9281305074691772,0.5028753876686096,0.4785982668399811,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6601828932762146,0.4449181854724884,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.844615638256073,0.3815433084964752,0.3644143640995025,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.676895797252655,0.1927141398191452,0.8846085071563721,285.03521728515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4508361816406,297.03875732421875,285.0310974121094,1.0,0.5644335150718689,0.3573525249958038,0.3573525249958038,1.0,1.0,-2.9563441276550293,0.754851222038269,2.20149302482605,0.0903205424547195,0.984224259853363,0.984224259853363,0.0,169.13218688964844,135.0,47532.40625,0.0,2249.02734375,1.0,280.3410949707031,283.4248046875,295.7128295898437,298.7549743652344,293.1499938964844,293.1499938964844,280.04998779296875,31365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559883832931519,1.0,0.0,0.0,3.6898715496063232,3.6898951530456543,9.084808993975456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.654296875,0.0,1542.9244384765625,1895.4371337890625,0.0,2991.387939453125,0.9107824563980104,1.0,0.0,3.0,1.0,0.0
17863680,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7976602911949158,0.3183355033397674,0.2896032035350799,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9281305074691772,0.5028753876686096,0.4785982668399811,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.6601828932762146,0.4449181854724884,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.844615638256073,0.3815433084964752,0.3644143640995025,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.676895797252655,0.1927141398191452,0.8846085071563721,285.03521728515625,284.95001220703125,298.64862060546875,292.7485046386719,297.4508361816406,297.03875732421875,285.0310974121094,1.0,0.5644335150718689,0.3573525249958038,0.3573525249958038,1.0,1.0,-2.9563441276550293,0.754851222038269,2.20149302482605,0.0903205424547195,0.984224259853363,0.984224259853363,0.0,169.13218688964844,135.0,47532.40625,0.0,2249.02734375,1.0,280.3410949707031,283.4248046875,295.7128295898437,298.7549743652344,293.1499938964844,293.1499938964844,280.04998779296875,31365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559883832931519,1.0,0.0,0.0,3.6898715496063232,3.6898951530456543,9.084808993975456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.654296875,0.0,1542.9244384765625,1895.4371337890625,0.0,2991.387939453125,0.9107824563980104,1.0,0.0,3.0,1.0,0.0
17863740,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8069400191307068,0.3153412938117981,0.2869399487972259,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9408000707626344,0.498765617609024,0.4747864007949829,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6628467440605164,0.4261714816093445,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8543841242790222,0.378730446100235,0.3617616593837738,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6845818758010864,0.1906511783599853,0.8746930956840515,284.8600158691406,284.95001220703125,298.6186218261719,292.7266845703125,297.4476623535156,297.0454406738281,284.8621826171875,1.0,0.5525490045547485,0.3581755757331848,0.3581755757331848,1.0,1.0,-2.9108636379241943,0.7423492670059204,2.1685142517089844,0.0880673229694366,0.8370682597160339,0.8370682597160339,0.0,159.3829345703125,123.0,47577.0078125,0.0,2121.637451171875,1.0,280.0570373535156,283.2535095214844,295.7550354003906,298.88653564453125,293.1499938964844,293.1499938964844,280.3500061035156,40257.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664565086364746,1.0,0.0,0.0,3.553306818008423,3.553330659866333,8.424782436122769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.43603515625,0.0,1459.2388916015625,1895.4371337890625,0.0,3089.5693359375,0.8865125179290771,1.0,0.0,3.0,1.0,0.0
17863800,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8069400191307068,0.3153412938117981,0.2869399487972259,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9408000707626344,0.498765617609024,0.4747864007949829,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.6628467440605164,0.4261714816093445,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8543841242790222,0.378730446100235,0.3617616593837738,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6845818758010864,0.1906511783599853,0.8746930956840515,284.8600158691406,284.95001220703125,298.6186218261719,292.7266845703125,297.4476623535156,297.0454406738281,284.8621826171875,1.0,0.5525490045547485,0.3581755757331848,0.3581755757331848,1.0,1.0,-2.9108636379241943,0.7423492670059204,2.1685142517089844,0.0880673229694366,0.8370682597160339,0.8370682597160339,0.0,159.3829345703125,123.0,47577.0078125,0.0,2121.637451171875,1.0,280.0570373535156,283.2535095214844,295.7550354003906,298.88653564453125,293.1499938964844,293.1499938964844,280.3500061035156,40257.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664565086364746,1.0,0.0,0.0,3.553306818008423,3.553330659866333,8.424782436122769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.43603515625,0.0,1459.2388916015625,1895.4371337890625,0.0,3089.5693359375,0.8865125179290771,1.0,0.0,3.0,1.0,0.0
17863860,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8150731921195984,0.3137558698654175,0.2849863469600677,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.951921284198761,0.4963163733482361,0.471920371055603,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6669350266456604,0.4104964137077331,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8633365035057068,0.3770422041416168,0.359686404466629,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6915547251701355,0.1893011033535003,0.866826057434082,284.9776306152344,284.95001220703125,298.5946960449219,292.7094421386719,297.4544677734375,297.0628356933594,284.97540283203125,1.0,0.5429263710975647,0.3590629994869232,0.3590629994869232,1.0,1.0,-2.874275922775269,0.7328122854232788,2.14146375656128,0.0865904539823532,0.9110739827156068,0.9110739827156068,0.0,151.5619354248047,123.0,46278.27734375,0.0,2021.8399658203125,1.0,280.3298645019531,283.3921813964844,295.6602478027344,298.6344299316406,293.1499938964844,293.1499938964844,280.3500061035156,34356.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855247974395752,1.0,0.0,0.0,3.611798286437988,3.61182165145874,8.704428182682022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.47607421875,0.0,1478.9129638671875,1895.4371337890625,0.0,2984.446533203125,0.8955875635147095,1.0,0.0,3.0,1.0,0.0
17863920,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8180751204490662,0.3132866024971008,0.2845069766044616,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9559468030929564,0.495581716299057,0.4711661338806152,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.9990000128746032,0.6684767603874207,0.4050835967063904,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8667232990264893,0.3765413761138916,0.359144389629364,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.694210946559906,0.1889073550701141,0.8646550178527832,284.9667358398437,284.95001220703125,298.5869445800781,292.7038879394531,297.4577941894531,297.0699462890625,284.965087890625,1.0,0.5398311614990234,0.3593432307243347,0.3593432307243347,1.0,1.0,-2.863027334213257,0.7298953533172607,2.133131980895996,0.0861628726124763,0.9073725938796996,0.9073725938796996,0.0,148.97413635253906,141.0,46127.984375,0.0,1990.725830078125,1.0,280.3414611816406,283.3864440917969,295.6604919433594,298.6382141113281,293.1499938964844,293.1499938964844,280.04998779296875,34683.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535778522491455,1.0,0.0,0.0,3.6213886737823486,3.62141227722168,8.750716347094567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.046875,0.0,1491.7930908203125,1895.4371337890625,0.0,2968.792724609375,0.897759735584259,1.0,0.0,3.0,1.0,0.0
17863980,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8170009255409241,0.3106673061847687,0.2822922766208648,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.954736828804016,0.491835355758667,0.4677923619747162,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6723417639732361,0.403605192899704,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8658704161643982,0.3739047646522522,0.3567790687084198,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.692742109298706,0.1870177835226059,0.8563893437385559,284.8875427246094,284.95001220703125,298.5536804199219,292.6802062988281,297.460693359375,297.0843200683594,284.8896179199219,1.0,0.5370219349861145,0.360510915517807,0.360510915517807,1.0,1.0,-2.8417186737060547,0.7260521054267883,2.115666389465332,0.0865267515182495,0.8102473020553589,0.8102473020553589,0.0,147.5650177001953,159.0,46109.72265625,0.0,1949.343505859375,1.0,280.0589904785156,283.3032531738281,295.68536376953125,298.7167053222656,293.1499938964844,293.1499938964844,280.3500061035156,40992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587652444839478,1.0,0.0,0.0,3.394683122634888,3.3947055339813232,7.689387757636723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.16015625,0.0,1301.979736328125,1895.4371337890625,0.0,3017.42529296875,0.8534601330757141,1.0,0.0,3.0,1.0,0.0
17864040,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8170009255409241,0.3106673061847687,0.2822922766208648,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.954736828804016,0.491835355758667,0.4677923619747162,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6723417639732361,0.403605192899704,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8658704161643982,0.3739047646522522,0.3567790687084198,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.692742109298706,0.1870177835226059,0.8563893437385559,284.8875427246094,284.95001220703125,298.5536804199219,292.6802062988281,297.460693359375,297.0843200683594,284.8896179199219,1.0,0.5370219349861145,0.360510915517807,0.360510915517807,1.0,1.0,-2.8417186737060547,0.7260521054267883,2.115666389465332,0.0865267515182495,0.8102473020553589,0.8102473020553589,0.0,147.5650177001953,159.0,46109.72265625,0.0,1949.343505859375,1.0,280.0589904785156,283.3032531738281,295.68536376953125,298.7167053222656,293.1499938964844,293.1499938964844,280.3500061035156,40992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587652444839478,1.0,0.0,0.0,3.394683122634888,3.3947055339813232,7.689387757636723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.16015625,0.0,1301.979736328125,1895.4371337890625,0.0,3017.42529296875,0.8534601330757141,1.0,0.0,3.0,1.0,0.0
17864100,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8129187822341919,0.3097200095653534,0.2813353836536407,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.949332594871521,0.4903404712677002,0.4662634432315826,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.6729783415794373,0.4085922837257385,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8614993691444397,0.3728677630424499,0.3557218909263611,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6886643767356873,0.1861996352672577,0.8527241945266724,285.0069580078125,284.95001220703125,298.5364685058594,292.6680603027344,297.4587707519531,297.0867614746094,285.01025390625,1.0,0.5380530953407288,0.3610947430133819,0.3610947430133819,1.0,1.0,-2.839038372039795,0.7267169952392578,2.112321376800537,0.0876039415597915,0.8881469368934631,0.8881469368934631,0.0,149.4416046142578,159.0,45339.23046875,0.0,1954.1177978515625,1.0,280.2953186035156,283.4371337890625,295.6124572753906,298.4931945800781,293.1499938964844,293.1499938964844,280.3500061035156,34823.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499702215194702,1.0,0.0,0.0,3.4404289722442627,3.44045090675354,7.898024705355056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.4931640625,0.0,1303.974365234375,1895.4371337890625,0.0,2934.99169921875,0.8599933981895447,1.0,0.0,3.0,1.0,0.0
17864160,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8075653910636902,0.3088520467281341,0.2806774973869324,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9421269297599792,0.4889505803585052,0.4650737643241882,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.6726437211036682,0.4159115850925445,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8558772802352905,0.3719358444213867,0.3549488484859466,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6834927201271057,0.1854360997676849,0.849826991558075,285.0,284.95001220703125,298.5188903808594,292.6557312011719,297.4538879394531,297.085205078125,284.9986267089844,1.0,0.5404056310653687,0.3616659045219421,0.3616659045219421,1.0,1.0,-2.841195821762085,0.7289301753044128,2.112265586853028,0.0891808271408081,0.90233051776886,0.90233051776886,0.0,152.4723663330078,177.0,45457.45703125,0.0,1972.2734375,1.0,280.3409423828125,283.4291381835937,295.6112976074219,298.5282897949219,293.1499938964844,293.1499938964844,280.04998779296875,33346.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457501530647278,1.0,0.0,0.0,3.5193464756011963,3.5193686485290527,8.264514121947286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.642578125,0.0,1373.4674072265625,1895.4371337890625,0.0,2895.483154296875,0.8739399909973145,1.0,0.0,3.0,1.0,0.0
17864220,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.791668713092804,0.306100845336914,0.278794914484024,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9212856888771056,0.485111266374588,0.4620953500270843,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6674821376800537,0.4378259778022766,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8404145240783691,0.3692649900913238,0.3530031144618988,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6693082451820374,0.183397963643074,0.8430976271629333,284.9085998535156,284.95001220703125,298.4826965332031,292.63055419921875,297.4247741699219,297.0561828613281,284.9103088378906,1.0,0.5478977560997009,0.3628081679344177,0.3628081679344177,1.0,1.0,-2.8512604236602783,0.7352367043495178,2.1160237789154053,0.0930423438549041,0.8179418444633484,0.8179418444633484,0.0,162.00820922851562,180.0,46030.61328125,0.0,2034.94873046875,1.0,280.0595397949219,283.3250732421875,295.655029296875,298.671875,293.1499938964844,293.1499938964844,280.3500061035156,39293.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550676703453064,1.0,0.0,0.0,3.367886781692505,3.3679087162017822,7.568473279206955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.43359375,0.0,1264.107421875,1895.4371337890625,0.0,2982.756591796875,0.8459696173667908,1.0,0.0,3.0,1.0,0.0
17864280,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.791668713092804,0.306100845336914,0.278794914484024,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9212856888771056,0.485111266374588,0.4620953500270843,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6674821376800537,0.4378259778022766,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8404145240783691,0.3692649900913238,0.3530031144618988,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6693082451820374,0.183397963643074,0.8430976271629333,284.9085998535156,284.95001220703125,298.4826965332031,292.63055419921875,297.4247741699219,297.0561828613281,284.9103088378906,1.0,0.5478977560997009,0.3628081679344177,0.3628081679344177,1.0,1.0,-2.8512604236602783,0.7352367043495178,2.1160237789154053,0.0930423438549041,0.8179418444633484,0.8179418444633484,0.0,162.00820922851562,180.0,46030.61328125,0.0,2034.94873046875,1.0,280.0595397949219,283.3250732421875,295.655029296875,298.671875,293.1499938964844,293.1499938964844,280.3500061035156,39293.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550676703453064,1.0,0.0,0.0,3.367886781692505,3.3679087162017822,7.568473279206955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.43359375,0.0,1264.107421875,1895.4371337890625,0.0,2982.756591796875,0.8459696173667908,1.0,0.0,3.0,1.0,0.0
17864340,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7795881032943726,0.3039364218711853,0.2769897878170013,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.905911147594452,0.481847196817398,0.4591664969921112,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6604726910591125,0.4549812078475952,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8289665579795837,0.3670496642589569,0.3510786294937134,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.658423900604248,0.1814612299203872,0.8355711698532104,285.0054931640625,284.95001220703125,298.4451599121094,292.6047668457031,297.3958740234375,297.0280456542969,285.00408935546875,1.0,0.5528228878974915,0.3639504611492157,0.3639504611492157,1.0,1.0,-2.8548412322998047,0.739410936832428,2.115430355072021,0.0964311510324478,0.9086645841598512,0.9086645841598512,0.0,169.64987182617188,183.0,45507.08984375,0.0,2078.016357421875,1.0,280.3402404785156,283.43621826171875,295.57891845703125,298.5002746582031,293.1499938964844,293.1499938964844,280.04998779296875,32814.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459349870681763,1.0,0.0,0.0,3.5144712924957275,3.514493465423584,8.241633508987434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.96044921875,0.0,1364.5963134765625,1895.4371337890625,0.0,2897.21240234375,0.8725169897079468,1.0,0.0,3.0,1.0,0.0
17864400,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7795881032943726,0.3039364218711853,0.2769897878170013,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.905911147594452,0.481847196817398,0.4591664969921112,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6604726910591125,0.4549812078475952,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8289665579795837,0.3670496642589569,0.3510786294937134,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.658423900604248,0.1814612299203872,0.8355711698532104,285.0054931640625,284.95001220703125,298.4451599121094,292.6047668457031,297.3958740234375,297.0280456542969,285.00408935546875,1.0,0.5528228878974915,0.3639504611492157,0.3639504611492157,1.0,1.0,-2.8548412322998047,0.739410936832428,2.115430355072021,0.0964311510324478,0.9086645841598512,0.9086645841598512,0.0,169.64987182617188,183.0,45507.08984375,0.0,2078.016357421875,1.0,280.3402404785156,283.43621826171875,295.57891845703125,298.5002746582031,293.1499938964844,293.1499938964844,280.04998779296875,32814.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459349870681763,1.0,0.0,0.0,3.5144712924957275,3.514493465423584,8.241633508987434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.96044921875,0.0,1364.5963134765625,1895.4371337890625,0.0,2897.21240234375,0.8725169897079468,1.0,0.0,3.0,1.0,0.0
17864460,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.773561954498291,0.3023393452167511,0.2759406864643097,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8988133668899536,0.4796351194381714,0.4575027823448181,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9983817934989928,0.6557870507240295,0.4605613052845001,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8232776522636414,0.3655218482017517,0.3499957323074341,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6530700325965881,0.1802372485399246,0.8313401341438293,284.8708190917969,284.95001220703125,298.42437744140625,292.5906066894531,297.38043212890625,297.0140991210937,284.8688659667969,1.0,0.554744303226471,0.3641978204250335,0.3641978204250335,1.0,1.0,-2.851947069168091,0.7391499876976013,2.1127970218658447,0.0970707833766937,0.8148900866508484,0.8148900866508484,0.0,173.49755859375,183.0,46202.37890625,0.0,2091.8916015625,1.0,280.0946350097656,283.2900390625,295.6338195800781,298.6982116699219,293.1499938964844,293.1499938964844,280.04998779296875,38630.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541262745857239,1.0,0.0,0.0,3.459002017974853,3.459024906158448,7.98352971287386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.58203125,0.0,1349.5242919921875,1895.4371337890625,0.0,2973.9326171875,0.8620878458023071,1.0,0.0,3.0,1.0,0.0
17864520,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7669678926467896,0.3008351624011993,0.2747778594493866,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.891124427318573,0.4775877892971039,0.4557815790176391,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9917237162590028,0.6522343754768372,0.4580059945583343,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8169620633125305,0.3640737235546112,0.3488391935825348,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6474030613899231,0.1790900528430938,0.8271804451942444,284.8946533203125,284.95001220703125,298.4063720703125,292.5784606933594,297.3697509765625,297.0061340332031,284.8963928222656,1.0,0.5555825233459473,0.3644083142280578,0.3644083142280578,1.0,1.0,-2.839003324508667,0.7354339957237244,2.103569507598877,0.0962810963392257,0.8094609379768372,0.8094609379768372,0.0,177.59068298339844,186.0,45791.8828125,0.0,2090.26611328125,1.0,280.0592956542969,283.3202209472656,295.6101379394531,298.6243896484375,293.1499938964844,293.1499938964844,280.3500061035156,39947.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566884398460388,1.0,0.0,0.0,3.354142427444458,3.3541646003723145,7.50682602301822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.73095703125,0.0,1255.3934326171875,1895.4371337890625,0.0,2997.951171875,0.8432318568229675,1.0,0.0,3.0,1.0,0.0
17864580,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7571139335632324,0.2984395921230316,0.2727058827877044,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8793968558311462,0.4740286469459533,0.4525120854377746,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9810122847557068,0.6479097604751587,0.4545665383338928,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8069450855255127,0.3615998029708862,0.3466328680515289,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6386556029319763,0.1769589632749557,0.8185327053070068,284.9848327636719,284.95001220703125,298.366455078125,292.5517272949219,297.3557434082031,297.0014953613281,284.9833679199219,1.0,0.5564884543418884,0.3648661673069,0.3648661673069,1.0,1.0,-2.8153977394104004,0.7288438677787781,2.086553812026977,0.0948487147688865,0.8843182921409607,0.8843182921409607,0.0,183.8751373291016,189.0,44853.46484375,0.0,2081.570068359375,1.0,280.3399658203125,283.43170166015625,295.51806640625,298.4091796875,293.1499938964844,293.1499938964844,280.6499938964844,33746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458671569824219,1.0,0.0,0.0,3.468075752258301,3.468097686767578,8.025469924177742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.93896484375,0.0,1324.0107421875,1895.4371337890625,0.0,2896.577880859375,0.8627597689628601,1.0,0.0,3.0,1.0,0.0
17864640,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7571139335632324,0.2984395921230316,0.2727058827877044,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8793968558311462,0.4740286469459533,0.4525120854377746,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9810122847557068,0.6479097604751587,0.4545665383338928,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8069450855255127,0.3615998029708862,0.3466328680515289,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6386556029319763,0.1769589632749557,0.8185327053070068,284.9848327636719,284.95001220703125,298.366455078125,292.5517272949219,297.3557434082031,297.0014953613281,284.9833679199219,1.0,0.5564884543418884,0.3648661673069,0.3648661673069,1.0,1.0,-2.8153977394104004,0.7288438677787781,2.086553812026977,0.0948487147688865,0.8843182921409607,0.8843182921409607,0.0,183.8751373291016,189.0,44853.46484375,0.0,2081.570068359375,1.0,280.3399658203125,283.43170166015625,295.51806640625,298.4091796875,293.1499938964844,293.1499938964844,280.6499938964844,33746.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458671569824219,1.0,0.0,0.0,3.468075752258301,3.468097686767578,8.025469924177742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.93896484375,0.0,1324.0107421875,1895.4371337890625,0.0,2896.577880859375,0.8627597689628601,1.0,0.0,3.0,1.0,0.0
17864700,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.753411054611206,0.2973676919937134,0.2717833220958709,296.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8749246597290039,0.4723885953426361,0.451005607843399,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9768458008766174,0.6464176774024963,0.4534499943256378,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.802929699420929,0.3604701459407806,0.3456215262413025,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.635285496711731,0.1759701073169708,0.8144540786743164,285.0747375488281,284.95001220703125,298.3460693359375,292.5382385253906,297.349853515625,297.000732421875,285.0769958496094,1.0,0.5566732883453369,0.3650950789451599,0.3650950789451599,1.0,1.0,-2.805017471313477,0.7260088324546814,2.079008817672729,0.0943054258823394,0.969366192817688,0.969366192817688,0.0,186.2642822265625,189.0,44032.12890625,0.0,2075.96484375,1.0,280.5948791503906,283.5433654785156,295.47576904296875,298.25225830078125,293.1499938964844,293.1499938964844,280.6499938964844,31099.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381141424179077,1.0,0.0,0.0,3.5606119632720947,3.5606343746185303,8.459459195364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.10302734375,0.0,1400.2100830078125,1895.4371337890625,0.0,2824.1005859375,0.8829554915428162,1.0,0.0,3.0,1.0,0.0
17864760,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.750308096408844,0.2963294684886932,0.2709690630435943,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8711302280426025,0.4707893431186676,0.4496239125728607,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.973293662071228,0.6450974345207214,0.452601283788681,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7995032668113708,0.3593738973140716,0.3447029292583465,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6323912739753723,0.1750172525644302,0.81063312292099,285.0503845214844,284.95001220703125,298.325439453125,292.524658203125,297.3446044921875,297.0005187988281,285.0462951660156,1.0,0.5567755699157715,0.3656209707260132,0.3656209707260132,1.0,1.0,-2.795661687850952,0.7242234945297241,2.0714380741119385,0.094582587480545,0.9921152591705322,0.9921152591705322,0.0,188.29736328125,192.0,44109.4921875,0.0,2070.3505859375,1.0,280.6415405273437,283.518310546875,295.4886779785156,298.3158264160156,293.1499938964844,293.1499938964844,280.3500061035156,30774.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356317281723022,1.0,0.0,0.0,3.671041488647461,3.671064853668213,8.992322477752168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.74853515625,0.0,1517.384521484375,1895.4371337890625,0.0,2800.93115234375,0.9061026573181152,1.0,0.0,3.0,1.0,0.0
