time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7431105971336365,0.2929974496364593,0.2685175538063049,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8626048564910889,0.4662712514400482,0.4459623098373413,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9647232890129088,0.6405950784683228,0.4500190019607544,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7916679978370667,0.3561218678951263,0.3421564698219299,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6259342432022095,0.1725398898124694,0.8013539910316467,284.8658142089844,284.95001220703125,298.2834777832031,292.497314453125,297.3304138183594,296.9954833984375,284.86798095703125,1.0,0.556460976600647,0.3666727244853973,0.3666727244853973,1.0,1.0,-2.771009683609009,0.7187436819076538,2.0522661209106445,0.0946980118751525,0.8479227423667908,0.8479227423667908,0.0,192.71896362304688,195.0,44574.421875,0.0,2051.224853515625,1.0,280.3569641113281,283.3334655761719,295.53765869140625,298.4757080078125,293.1499938964844,293.1499938964844,280.6499938964844,39323.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485912680625916,1.0,0.0,0.0,3.5753049850463867,3.575328826904297,8.529419233127555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.2509765625,0.0,1476.001220703125,1895.4371337890625,0.0,2922.078125,0.8905465602874756,1.0,0.0,3.0,1.0,0.0
17864880,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7431105971336365,0.2929974496364593,0.2685175538063049,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8626048564910889,0.4662712514400482,0.4459623098373413,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9647232890129088,0.6405950784683228,0.4500190019607544,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7916679978370667,0.3561218678951263,0.3421564698219299,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.6259342432022095,0.1725398898124694,0.8013539910316467,284.8658142089844,284.95001220703125,298.2834777832031,292.497314453125,297.3304138183594,296.9954833984375,284.86798095703125,1.0,0.556460976600647,0.3666727244853973,0.3666727244853973,1.0,1.0,-2.771009683609009,0.7187436819076538,2.0522661209106445,0.0946980118751525,0.8479227423667908,0.8479227423667908,0.0,192.71896362304688,195.0,44574.421875,0.0,2051.224853515625,1.0,280.3569641113281,283.3334655761719,295.53765869140625,298.4757080078125,293.1499938964844,293.1499938964844,280.6499938964844,39323.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485912680625916,1.0,0.0,0.0,3.5753049850463867,3.575328826904297,8.529419233127555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.2509765625,0.0,1476.001220703125,1895.4371337890625,0.0,2922.078125,0.8905465602874756,1.0,0.0,3.0,1.0,0.0
17864940,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7370399236679077,0.2904843389987945,0.2661618888378143,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8553833961486816,0.4625596106052398,0.4423629939556122,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9571611881256104,0.6375167369842529,0.4476784765720367,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7849116921424866,0.3534441590309143,0.3395900130271911,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6200771331787109,0.1702980399131775,0.7915977239608765,284.9852294921875,284.95001220703125,298.2406005859375,292.4698181152344,297.3175964355469,296.9926452636719,284.983642578125,1.0,0.5557286143302917,0.3677244782447815,0.3677244782447815,1.0,1.0,-2.7462234497070312,0.7131832242012024,2.0330402851104736,0.094556987285614,0.9343355298042296,0.9343355298042296,0.0,196.3542938232422,198.0,43451.921875,0.0,2028.4222412109373,1.0,280.6417236328125,283.47314453125,295.4361877441406,298.243408203125,293.1499938964844,293.1499938964844,280.3500061035156,33767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376179933547974,1.0,0.0,0.0,3.6691133975982666,3.6691372394561768,8.982879080576822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.251953125,0.0,1537.749267578125,1895.4371337890625,0.0,2819.46826171875,0.907905101776123,1.0,0.0,3.0,1.0,0.0
17865000,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7370399236679077,0.2904843389987945,0.2661618888378143,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8553833961486816,0.4625596106052398,0.4423629939556122,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9571611881256104,0.6375167369842529,0.4476784765720367,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7849116921424866,0.3534441590309143,0.3395900130271911,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6200771331787109,0.1702980399131775,0.7915977239608765,284.9852294921875,284.95001220703125,298.2406005859375,292.4698181152344,297.3175964355469,296.9926452636719,284.983642578125,1.0,0.5557286143302917,0.3677244782447815,0.3677244782447815,1.0,1.0,-2.7462234497070312,0.7131832242012024,2.0330402851104736,0.094556987285614,0.9343355298042296,0.9343355298042296,0.0,196.3542938232422,198.0,43451.921875,0.0,2028.4222412109373,1.0,280.6417236328125,283.47314453125,295.4361877441406,298.243408203125,293.1499938964844,293.1499938964844,280.3500061035156,33767.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376179933547974,1.0,0.0,0.0,3.6691133975982666,3.6691372394561768,8.982879080576822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.251953125,0.0,1537.749267578125,1895.4371337890625,0.0,2819.46826171875,0.907905101776123,1.0,0.0,3.0,1.0,0.0
17865060,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7322012186050415,0.2878125607967376,0.264150470495224,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.849672794342041,0.4588665962219238,0.4393007755279541,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9508584141731262,0.6339730620384216,0.4456418454647064,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.7795206904411316,0.350744217634201,0.3374056816101074,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.6152169108390808,0.1682062447071075,0.783447265625,284.8554992675781,284.95001220703125,298.2039489746094,292.4466857910156,297.3053894042969,296.9885559082031,284.86041259765625,1.0,0.555016815662384,0.3686665296554565,0.3686665296554565,1.0,1.0,-2.7252657413482666,0.708560585975647,2.01670503616333,0.0946839749813079,0.8144350051879883,0.8144350051879883,0.0,199.28355407714844,198.0,43579.1640625,0.0,2008.672607421875,1.0,280.36376953125,283.3450012207031,295.474365234375,298.3648986816406,293.1499938964844,293.1499938964844,280.3500061035156,42021.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459179401397705,1.0,0.0,0.0,3.4858510494232178,3.485874652862549,8.107948019642208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.091796875,0.0,1401.1253662109375,1895.4371337890625,0.0,2897.05322265625,0.8731228709220886,1.0,0.0,3.0,1.0,0.0
17865120,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7311881184577942,0.2873112559318542,0.263699859380722,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8485051989555359,0.4581718444824219,0.438645452260971,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9495128989219666,0.6333162188529968,0.4451696872711181,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7784072160720825,0.3502298295497894,0.3369291424751282,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6141887307167053,0.1678007990121841,0.781734049320221,284.8707275390625,284.95001220703125,298.1968994140625,292.4422607421875,297.302978515625,296.9877319335937,284.8740234375,1.0,0.5548461079597473,0.3688459694385528,0.3688459694385528,1.0,1.0,-2.7207372188568115,0.7074989676475525,2.0132381916046143,0.094627633690834,0.8153526782989502,0.8153526782989502,0.0,199.88015747070312,186.0,43454.32421875,0.0,2004.2650146484373,1.0,280.3578186035156,283.359375,295.4609680175781,298.3339233398437,293.1499938964844,293.1499938964844,280.6499938964844,41535.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457620739936829,1.0,0.0,0.0,3.4552319049835205,3.4552550315856934,7.966135626702453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.4482421875,0.0,1366.2899169921875,1895.4371337890625,0.0,2895.5947265625,0.8667963147163391,1.0,0.0,3.0,1.0,0.0
17865180,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7310526967048645,0.2850089967250824,0.2613148987293243,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8485503196716309,0.4546619057655334,0.4350117146968841,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9506734013557434,0.6304914951324463,0.442874550819397,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7785327434539795,0.3476845920085907,0.3342410326004028,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6130908727645874,0.1656426191329956,0.7710676193237305,284.9845886230469,284.95001220703125,298.1524963378906,292.4147033691406,297.291015625,296.9866638183594,284.9831848144531,1.0,0.5493664741516113,0.3699674308300018,0.3699674308300018,1.0,1.0,-2.6946942806243896,0.7015880346298218,1.9931063652038568,0.0944812521338462,0.8996000289916992,0.8996000289916992,0.0,196.6551055908203,174.0,42373.8359375,0.0,1948.5325927734373,1.0,280.6407470703125,283.4920349121094,295.3660888671875,298.1049499511719,293.1499938964844,293.1499938964844,280.95001220703125,34131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316327929496765,1.0,0.0,0.0,3.552519559860229,3.5525424480438232,8.421050665674557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.0205078125,0.0,1413.7926025390625,1895.4371337890625,0.0,2763.650634765625,0.8820316195487976,1.0,0.0,3.0,1.0,0.0
17865240,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7310526967048645,0.2850089967250824,0.2613148987293243,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8485503196716309,0.4546619057655334,0.4350117146968841,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9506734013557434,0.6304914951324463,0.442874550819397,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7785327434539795,0.3476845920085907,0.3342410326004028,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6130908727645874,0.1656426191329956,0.7710676193237305,284.9845886230469,284.95001220703125,298.1524963378906,292.4147033691406,297.291015625,296.9866638183594,284.9831848144531,1.0,0.5493664741516113,0.3699674308300018,0.3699674308300018,1.0,1.0,-2.6946942806243896,0.7015880346298218,1.9931063652038568,0.0944812521338462,0.8996000289916992,0.8996000289916992,0.0,196.6551055908203,174.0,42373.8359375,0.0,1948.5325927734373,1.0,280.6407470703125,283.4920349121094,295.3660888671875,298.1049499511719,293.1499938964844,293.1499938964844,280.95001220703125,34131.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316327929496765,1.0,0.0,0.0,3.552519559860229,3.5525424480438232,8.421050665674557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.0205078125,0.0,1413.7926025390625,1895.4371337890625,0.0,2763.650634765625,0.8820316195487976,1.0,0.0,3.0,1.0,0.0
17865300,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7325738072395325,0.2840104401111603,0.2602444887161255,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8504481315612793,0.453055739402771,0.4333162903785705,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9536515474319458,0.6292680501937866,0.4418685734272003,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.7804232835769653,0.3465501368045807,0.3329970836639404,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.6139751672744751,0.1646724194288253,0.765978991985321,285.0821838378906,284.95001220703125,298.13006591796875,292.4009704589844,297.28582763671875,296.9872436523437,285.0860595703125,1.0,0.5457665920257568,0.3705281615257263,0.3705281615257263,1.0,1.0,-2.682551145553589,0.6989061832427979,1.9836448431015008,0.0945049971342086,0.9904398322105408,0.9904398322105408,0.0,193.3447723388672,174.0,41469.43359375,0.0,1914.59716796875,1.0,280.8977355957031,283.613525390625,295.3238830566406,297.943359375,293.1499938964844,293.1499938964844,280.95001220703125,31473.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224498629570007,1.0,0.0,0.0,3.6381328105926514,3.638155937194824,8.831823379296111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.791015625,0.0,1486.249267578125,1895.4371337890625,0.0,2678.28076171875,0.900762379169464,1.0,0.0,3.0,1.0,0.0
17865360,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7349435091018677,0.2830759286880493,0.2592829763889313,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8533459305763245,0.4515115320682525,0.4317374527454376,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.957817554473877,0.6281086206436157,0.4409913718700409,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7832828164100647,0.3454790413379669,0.331849604845047,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.615597665309906,0.1637628078460693,0.7611622214317322,285.068115234375,284.95001220703125,298.10748291015625,292.38726806640625,297.2811279296875,296.9884948730469,285.06494140625,1.0,0.5417905449867249,0.3711481988430023,0.3711481988430023,1.0,1.0,-2.671276569366455,0.69664067029953,1.97463607788086,0.0947552695870399,1.0,1.0,0.0,189.279296875,162.0,41459.4921875,0.0,1878.8165283203125,1.0,280.9418029785156,283.5973205566406,295.3394775390625,298.0048828125,293.1499938964844,293.1499938964844,280.6499938964844,31444.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188760280609131,1.0,0.0,0.0,3.736148595809937,3.736172676086426,9.314114777225768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.55810546875,0.0,1596.25244140625,1895.4371337890625,0.0,2645.15966796875,0.9212031364440918,1.0,0.0,3.0,1.0,0.0
17865420,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.739554226398468,0.2799306511878967,0.2565297186374664,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8593291640281677,0.4471064805984497,0.4276758432388305,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9658868312835692,0.6236562728881836,0.4381336569786072,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7891376614570618,0.3422772288322449,0.3288476169109344,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6188392639160156,0.1614049971103668,0.749969482421875,284.8634338378906,284.95001220703125,298.0619201660156,292.36004638671875,297.267333984375,296.9855041503906,284.86431884765625,1.0,0.5326947569847107,0.3723883032798767,0.3723883032798767,1.0,1.0,-2.642606735229492,0.6900176405906677,1.95258903503418,0.0946706384420394,0.866267740726471,0.866267740726471,0.0,180.6493530273437,150.0,41963.796875,0.0,1796.753173828125,1.0,280.6572570800781,283.39068603515625,295.3976745605469,298.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,38864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831490695476532,1.0,0.0,0.0,3.6667187213897705,3.666743278503418,8.971156830739346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8291015625,0.0,1573.3807373046875,1895.4371337890625,0.0,2762.32666015625,0.9104195237159728,1.0,0.0,3.0,1.0,0.0
17865480,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.739554226398468,0.2799306511878967,0.2565297186374664,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8593291640281677,0.4471064805984497,0.4276758432388305,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9658868312835692,0.6236562728881836,0.4381336569786072,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7891376614570618,0.3422772288322449,0.3288476169109344,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6188392639160156,0.1614049971103668,0.749969482421875,284.8634338378906,284.95001220703125,298.0619201660156,292.36004638671875,297.267333984375,296.9855041503906,284.86431884765625,1.0,0.5326947569847107,0.3723883032798767,0.3723883032798767,1.0,1.0,-2.642606735229492,0.6900176405906677,1.95258903503418,0.0946706384420394,0.866267740726471,0.866267740726471,0.0,180.6493530273437,150.0,41963.796875,0.0,1796.753173828125,1.0,280.6572570800781,283.39068603515625,295.3976745605469,298.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,38864.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831490695476532,1.0,0.0,0.0,3.6667187213897705,3.666743278503418,8.971156830739346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8291015625,0.0,1573.3807373046875,1895.4371337890625,0.0,2762.32666015625,0.9104195237159728,1.0,0.0,3.0,1.0,0.0
17865540,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7460627555847168,0.2775216400623321,0.2537494301795959,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8676850199699402,0.4434420168399811,0.4235806465148926,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.975984752178192,0.6204074621200562,0.4352791309356689,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7971043586730957,0.3395905196666717,0.3257310390472412,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6233593225479126,0.1592565923929214,0.738082766532898,284.9920654296875,284.95001220703125,298.015869140625,292.33306884765625,297.2550964355469,296.9848022460937,284.9896545410156,1.0,0.5225275158882141,0.3736283779144287,0.3736283779144287,1.0,1.0,-2.612879514694214,0.6829879283905029,1.9298917055130005,0.0942092984914779,0.9589200019836426,0.9589200019836426,0.0,170.65890502929688,138.0,40731.12109375,0.0,1708.71826171875,1.0,280.9432067871094,283.54071044921875,295.2929992675781,297.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,33704.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193148970603943,1.0,0.0,0.0,3.750496625900269,3.750521183013916,9.385789780935738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.2041015625,0.0,1630.2298583984375,1895.4371337890625,0.0,2649.2236328125,0.926038146018982,1.0,0.0,3.0,1.0,0.0
17865600,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7460627555847168,0.2775216400623321,0.2537494301795959,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8676850199699402,0.4434420168399811,0.4235806465148926,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.975984752178192,0.6204074621200562,0.4352791309356689,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7971043586730957,0.3395905196666717,0.3257310390472412,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6233593225479126,0.1592565923929214,0.738082766532898,284.9920654296875,284.95001220703125,298.015869140625,292.33306884765625,297.2550964355469,296.9848022460937,284.9896545410156,1.0,0.5225275158882141,0.3736283779144287,0.3736283779144287,1.0,1.0,-2.612879514694214,0.6829879283905029,1.9298917055130005,0.0942092984914779,0.9589200019836426,0.9589200019836426,0.0,170.65890502929688,138.0,40731.12109375,0.0,1708.71826171875,1.0,280.9432067871094,283.54071044921875,295.2929992675781,297.9351501464844,293.1499938964844,293.1499938964844,280.6499938964844,33704.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193148970603943,1.0,0.0,0.0,3.750496625900269,3.750521183013916,9.385789780935738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.2041015625,0.0,1630.2298583984375,1895.4371337890625,0.0,2649.2236328125,0.926038146018982,1.0,0.0,3.0,1.0,0.0
17865660,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7541128396987915,0.2744950652122497,0.2509091794490814,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.877924382686615,0.4391098320484161,0.4193853437900543,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9868457913398744,0.6159890294075012,0.4322521984577179,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8066892623901367,0.3363816142082214,0.3225427269935608,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6289583444595337,0.1568891108036041,0.7261921167373657,284.85479736328125,284.95001220703125,297.969482421875,292.3064880371094,297.2413330078125,296.9821472167969,284.85870361328125,1.0,0.5117622017860413,0.3749872744083404,0.3749872744083404,1.0,1.0,-2.582676887512207,0.675997793674469,1.9066790342330933,0.0940578207373619,0.8218640685081482,0.8218640685081482,0.0,160.120849609375,126.0,40740.3125,0.0,1619.4130859375,1.0,280.6571350097656,283.4089660644531,295.3247985839844,298.0314636230469,293.1499938964844,293.1499938964844,280.95001220703125,42129.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275682926177979,1.0,0.0,0.0,3.531580209732056,3.531604290008545,8.322072062583175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.70361328125,0.0,1449.74267578125,1895.4371337890625,0.0,2725.820556640625,0.8837345838546753,1.0,0.0,3.0,1.0,0.0
17865720,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7541128396987915,0.2744950652122497,0.2509091794490814,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.877924382686615,0.4391098320484161,0.4193853437900543,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9868457913398744,0.6159890294075012,0.4322521984577179,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8066892623901367,0.3363816142082214,0.3225427269935608,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6289583444595337,0.1568891108036041,0.7261921167373657,284.85479736328125,284.95001220703125,297.969482421875,292.3064880371094,297.2413330078125,296.9821472167969,284.85870361328125,1.0,0.5117622017860413,0.3749872744083404,0.3749872744083404,1.0,1.0,-2.582676887512207,0.675997793674469,1.9066790342330933,0.0940578207373619,0.8218640685081482,0.8218640685081482,0.0,160.120849609375,126.0,40740.3125,0.0,1619.4130859375,1.0,280.6571350097656,283.4089660644531,295.3247985839844,298.0314636230469,293.1499938964844,293.1499938964844,280.95001220703125,42129.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275682926177979,1.0,0.0,0.0,3.531580209732056,3.531604290008545,8.322072062583175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.70361328125,0.0,1449.74267578125,1895.4371337890625,0.0,2725.820556640625,0.8837345838546753,1.0,0.0,3.0,1.0,0.0
17865780,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7648589611053467,0.2723539471626282,0.2483544647693634,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8912011384963989,0.4356639087200165,0.41547292470932,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9987688660621644,0.6129436492919922,0.4294361770153045,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8182709217071533,0.333834558725357,0.3195238709449768,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6363441348075867,0.1548565626144409,0.7145705223083496,284.9862365722656,284.95001220703125,297.9228210449219,292.2803649902344,297.2301025390625,296.9830017089844,284.9847717285156,1.0,0.5005509853363037,0.3763462007045746,0.3763462007045746,1.0,1.0,-2.55388617515564,0.6694384217262268,1.8844478130340576,0.0938795804977417,0.9139280319213868,0.9139280319213868,0.0,148.8744354248047,114.0,39587.11328125,0.0,1530.8553466796875,1.0,280.9413146972656,283.5580139160156,295.2250671386719,297.7940979003906,293.1499938964844,293.1499938964844,280.6499938964844,34261.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119123578071594,1.0,0.0,0.0,3.616524457931519,3.616547822952272,8.727223530513584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4736328125,0.0,1483.351806640625,1895.4371337890625,0.0,2580.81494140625,0.8965051174163818,1.0,0.0,3.0,1.0,0.0
17865840,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7648589611053467,0.2723539471626282,0.2483544647693634,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8912011384963989,0.4356639087200165,0.41547292470932,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9987688660621644,0.6129436492919922,0.4294361770153045,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8182709217071533,0.333834558725357,0.3195238709449768,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6363441348075867,0.1548565626144409,0.7145705223083496,284.9862365722656,284.95001220703125,297.9228210449219,292.2803649902344,297.2301025390625,296.9830017089844,284.9847717285156,1.0,0.5005509853363037,0.3763462007045746,0.3763462007045746,1.0,1.0,-2.55388617515564,0.6694384217262268,1.8844478130340576,0.0938795804977417,0.9139280319213868,0.9139280319213868,0.0,148.8744354248047,114.0,39587.11328125,0.0,1530.8553466796875,1.0,280.9413146972656,283.5580139160156,295.2250671386719,297.7940979003906,293.1499938964844,293.1499938964844,280.6499938964844,34261.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119123578071594,1.0,0.0,0.0,3.616524457931519,3.616547822952272,8.727223530513584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4736328125,0.0,1483.351806640625,1895.4371337890625,0.0,2580.81494140625,0.8965051174163818,1.0,0.0,3.0,1.0,0.0
17865900,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7695964574813843,0.2709955275058746,0.2471836060285568,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8969618082046509,0.4336442351341247,0.4136337041854858,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.9990000128746032,0.6113666892051697,0.4217958450317383,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8231044411659241,0.332335889339447,0.3181247413158417,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.6395354866981506,0.1537574231624603,0.7092606425285339,284.8457336425781,284.95001220703125,297.8994140625,292.2675170898437,297.22369384765625,296.9826965332031,284.8382263183594,1.0,0.4945590198040008,0.3770256340503692,0.3770256340503692,1.0,1.0,-2.5330843925476074,0.6639344096183777,1.869149923324585,0.093238465487957,0.8114673495292664,0.8114673495292664,0.0,144.05076599121094,114.0,40028.8046875,0.0,1482.2198486328125,1.0,280.6986999511719,283.4051208496094,295.2845764160156,297.9786071777344,293.1499938964844,293.1499938964844,280.6499938964844,39721.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173670172691345,1.0,0.0,0.0,3.5455002784729004,3.5455238819122314,8.387804655285436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.84814453125,0.0,1447.03369140625,1895.4371337890625,0.0,2631.19384765625,0.8815863728523254,1.0,0.0,3.0,1.0,0.0
17865960,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7738307118415833,0.2694535851478576,0.2456910461187362,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9022202491760254,0.4314252436161041,0.4114361405372619,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.6105314493179321,0.4124787747859955,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8274713754653931,0.3306618332862854,0.3164374828338623,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6423976421356201,0.1525663137435913,0.7033102512359619,284.8673095703125,284.95001220703125,297.8759765625,292.2547912597656,297.2164611816406,296.9813232421875,284.871337890625,1.0,0.4881862699985504,0.3777904212474823,0.3777904212474823,1.0,1.0,-2.50828504562378,0.6572422981262207,1.8510427474975584,0.0921065062284469,0.7917022705078125,0.7917022705078125,0.0,139.4243621826172,102.0,39253.13671875,0.0,1430.021728515625,1.0,280.6584777832031,283.4499206542969,295.26220703125,297.880859375,293.1499938964844,293.1499938964844,280.95001220703125,42866.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180843591690063,1.0,0.0,0.0,3.3546838760375977,3.354706287384033,7.509249257964257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.41552734375,0.0,1275.9832763671875,1895.4371337890625,0.0,2637.83154296875,0.8459684252738953,1.0,0.0,3.0,1.0,0.0
17866020,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7851763367652893,0.2672567963600158,0.24321249127388,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.916679620742798,0.4278979897499084,0.4075844287872314,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6128292083740234,0.3912315368652344,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8387542963027954,0.3280310928821563,0.3134602606296539,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.65027916431427,0.1506018191576004,0.6924094557762146,284.9726867675781,284.95001220703125,297.8290100097656,292.2298583984375,297.2052001953125,296.9829406738281,284.9705505371094,1.0,0.4747603833675384,0.3793200254440307,0.3793200254440307,1.0,1.0,-2.45847749710083,0.6437345743179321,1.8147428035736084,0.089676946401596,0.8655097484588623,0.8655097484588623,0.0,129.4369659423828,90.0,37942.15625,0.0,1325.0601806640625,1.0,280.9397888183594,283.5774841308594,295.1638488769531,297.63751220703125,293.1499938964844,293.1499938964844,281.25,34750.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004173636436462,1.0,0.0,0.0,3.438328504562378,3.438350439071656,7.888384061516263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.171875,0.0,1301.3741455078125,1895.4371337890625,0.0,2475.2412109375,0.8568667769432068,1.0,0.0,3.0,1.0,0.0
17866080,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7851763367652893,0.2672567963600158,0.24321249127388,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.916679620742798,0.4278979897499084,0.4075844287872314,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6128292083740234,0.3912315368652344,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8387542963027954,0.3280310928821563,0.3134602606296539,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.65027916431427,0.1506018191576004,0.6924094557762146,284.9726867675781,284.95001220703125,297.8290100097656,292.2298583984375,297.2052001953125,296.9829406738281,284.9705505371094,1.0,0.4747603833675384,0.3793200254440307,0.3793200254440307,1.0,1.0,-2.45847749710083,0.6437345743179321,1.8147428035736084,0.089676946401596,0.8655097484588623,0.8655097484588623,0.0,129.4369659423828,90.0,37942.15625,0.0,1325.0601806640625,1.0,280.9397888183594,283.5774841308594,295.1638488769531,297.63751220703125,293.1499938964844,293.1499938964844,281.25,34750.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004173636436462,1.0,0.0,0.0,3.438328504562378,3.438350439071656,7.888384061516263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.171875,0.0,1301.3741455078125,1895.4371337890625,0.0,2475.2412109375,0.8568667769432068,1.0,0.0,3.0,1.0,0.0
17866140,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8000171184539795,0.2653012275695801,0.2411046773195266,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9364044070243835,0.4246971309185028,0.4041692018508911,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6187579035758972,0.3672374784946441,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8535691499710083,0.3256308138370514,0.3108209371566772,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6611765027046204,0.1488339751958847,0.6826980710029602,285.0369567871094,284.95001220703125,297.7820129394531,292.2056579589844,297.2010803222656,296.9941711425781,285.03192138671875,1.0,0.4606373012065887,0.3808495998382568,0.3808495998382568,1.0,1.0,-2.408178806304932,0.6299532651901245,1.778225660324097,0.0870818570256233,0.964646339416504,0.964646339416504,0.0,118.91979217529295,93.0,36717.83984375,0.0,1221.1470947265625,1.0,281.240478515625,283.6659545898437,295.1366577148437,297.5190124511719,293.1499938964844,293.1499938964844,280.95001220703125,31218.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831748723983765,1.0,0.0,0.0,3.625289916992188,3.625312805175781,8.769579267209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.68505859375,0.0,1470.319091796875,1895.4371337890625,0.0,2318.692138671875,0.8960990309715271,1.0,0.0,3.0,1.0,0.0
17866200,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8000171184539795,0.2653012275695801,0.2411046773195266,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9364044070243835,0.4246971309185028,0.4041692018508911,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.6187579035758972,0.3672374784946441,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8535691499710083,0.3256308138370514,0.3108209371566772,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.6611765027046204,0.1488339751958847,0.6826980710029602,285.0369567871094,284.95001220703125,297.7820129394531,292.2056579589844,297.2010803222656,296.9941711425781,285.03192138671875,1.0,0.4606373012065887,0.3808495998382568,0.3808495998382568,1.0,1.0,-2.408178806304932,0.6299532651901245,1.778225660324097,0.0870818570256233,0.964646339416504,0.964646339416504,0.0,118.91979217529295,93.0,36717.83984375,0.0,1221.1470947265625,1.0,281.240478515625,283.6659545898437,295.1366577148437,297.5190124511719,293.1499938964844,293.1499938964844,280.95001220703125,31218.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831748723983765,1.0,0.0,0.0,3.625289916992188,3.625312805175781,8.769579267209338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.68505859375,0.0,1470.319091796875,1895.4371337890625,0.0,2318.692138671875,0.8960990309715271,1.0,0.0,3.0,1.0,0.0
17866260,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8073403239250183,0.2624845504760742,0.238709807395935,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9463776350021362,0.420762151479721,0.4006142616271972,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9990000128746032,0.6235826015472412,0.3540170192718506,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8613482713699341,0.3225890398025512,0.3080448806285858,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6664466857910156,0.1468071937561035,0.673397421836853,284.8471069335937,284.95001220703125,297.7388610839844,292.1841125488281,297.2030639648437,297.0118103027344,284.85107421875,1.0,0.4518482387065887,0.3827223479747772,0.3827223479747772,1.0,1.0,-2.37062931060791,0.6211861968040466,1.7494431734085083,0.0864972695708274,0.8121322393417358,0.8121322393417358,0.0,113.07046508789062,93.0,36767.58203125,0.0,1154.204833984375,1.0,280.9603271484375,283.4878234863281,295.2087097167969,297.6733093261719,293.1499938964844,293.1499938964844,280.95001220703125,41411.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925981283187866,1.0,0.0,0.0,3.468914031982422,3.468937397003174,8.02935005594918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.97216796875,0.0,1379.36083984375,1895.4371337890625,0.0,2403.953857421875,0.8684488534927368,1.0,0.0,3.0,1.0,0.0
17866320,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8076338171958923,0.2622350454330444,0.2384641617536544,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9468154907226562,0.4204133152961731,0.4002638161182403,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.6239026784896851,0.3532701730728149,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8616947531700134,0.3223158717155456,0.3077693283557892,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.6666319370269775,0.1466225832700729,0.6725133061408997,284.8531494140625,284.95001220703125,297.7351379394531,292.1822814941406,297.2030639648437,297.0131225585937,284.85711669921875,1.0,0.4512114822864532,0.3828851878643036,0.3828851878643036,1.0,1.0,-2.367622137069702,0.6205107569694519,1.747111439704895,0.0864793956279754,0.8108500242233276,0.8108500242233276,0.0,112.71835327148438,96.0,36692.703125,0.0,1149.395263671875,1.0,280.957763671875,283.4949645996094,295.2029113769531,297.65948486328125,293.1499938964844,293.1499938964844,281.25,41488.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925628423690796,1.0,0.0,0.0,3.449129104614258,3.4491522312164307,7.938020303299709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.69677734375,0.0,1359.767578125,1895.4371337890625,0.0,2403.633056640625,0.8646502494812012,1.0,0.0,3.0,1.0,0.0
17866380,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8104202747344971,0.2599498927593231,0.2360746264457702,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.950786828994751,0.4169253706932068,0.396614134311676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6278001070022583,0.3461169600486755,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8648515939712524,0.3195769488811493,0.3048807084560394,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6679673790931702,0.1446444541215896,0.6626875400543213,284.9857177734375,284.95001220703125,297.6883850097656,292.1597900390625,297.20733642578125,297.0348205566406,284.98394775390625,1.0,0.4447872042655945,0.3849207758903503,0.3849207758903503,1.0,1.0,-2.336491107940674,0.614240288734436,1.7222508192062378,0.0869605392217636,0.9023372530937196,0.9023372530937196,0.0,109.3070831298828,114.0,35618.1640625,0.0,1101.1766357421875,1.0,281.2406616210937,283.6417541503906,295.1025390625,297.4297790527344,293.1499938964844,293.1499938964844,280.95001220703125,33798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776546061038971,1.0,0.0,0.0,3.546360731124878,3.5463833808898926,8.391876917812624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.0966796875,0.0,1404.890869140625,1895.4371337890625,0.0,2259.185546875,0.880379319190979,1.0,0.0,3.0,1.0,0.0
17866440,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8104202747344971,0.2599498927593231,0.2360746264457702,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.950786828994751,0.4169253706932068,0.396614134311676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6278001070022583,0.3461169600486755,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8648515939712524,0.3195769488811493,0.3048807084560394,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6679673790931702,0.1446444541215896,0.6626875400543213,284.9857177734375,284.95001220703125,297.6883850097656,292.1597900390625,297.20733642578125,297.0348205566406,284.98394775390625,1.0,0.4447872042655945,0.3849207758903503,0.3849207758903503,1.0,1.0,-2.336491107940674,0.614240288734436,1.7222508192062378,0.0869605392217636,0.9023372530937196,0.9023372530937196,0.0,109.3070831298828,114.0,35618.1640625,0.0,1101.1766357421875,1.0,281.2406616210937,283.6417541503906,295.1025390625,297.4297790527344,293.1499938964844,293.1499938964844,280.95001220703125,33798.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776546061038971,1.0,0.0,0.0,3.546360731124878,3.5463833808898926,8.391876917812624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.0966796875,0.0,1404.890869140625,1895.4371337890625,0.0,2259.185546875,0.880379319190979,1.0,0.0,3.0,1.0,0.0
17866500,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.807522714138031,0.258583128452301,0.2350496798753738,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9470696449279784,0.4149519801139831,0.3949780464172363,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.628440797328949,0.3483545780181885,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8618074655532837,0.3180397748947143,0.3036069571971893,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.6649792194366455,0.1435961872339248,0.6584376096725464,284.8520202636719,284.95001220703125,297.66510009765625,292.14892578125,297.2040405273437,297.0382385253906,284.84405517578125,1.0,0.4446840286254883,0.3859385848045349,0.3859385848045349,1.0,1.0,-2.329333543777466,0.6139845252037048,1.715349197387695,0.0881091356277465,0.8054348230361938,0.8054348230361938,0.0,109.84408569335938,114.0,36205.70703125,0.0,1095.4964599609375,1.0,281.00030517578125,283.49322509765625,295.1679382324219,297.61968994140625,293.1499938964844,293.1499938964844,280.95001220703125,39228.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823439240455627,1.0,0.0,0.0,3.482680559158325,3.482703685760498,8.093205678960658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.025390625,0.0,1377.91357421875,1895.4371337890625,0.0,2311.210205078125,0.8673760890960693,1.0,0.0,3.0,1.0,0.0
17866560,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.801023542881012,0.2570582330226898,0.2337894588708877,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9387984275817872,0.412792831659317,0.3930706083774566,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6276061534881592,0.3547916114330292,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8552756905555725,0.3163531124591827,0.3021357655525207,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.659205436706543,0.1424468457698822,0.6538412570953369,284.8778076171875,284.95001220703125,297.6418762207031,292.1383056640625,297.1942138671875,297.0326843261719,284.8835144042969,1.0,0.4460552334785461,0.3868318200111389,0.3868318200111389,1.0,1.0,-2.3259665966033936,0.6147710084915161,1.7111955881118774,0.0895496159791946,0.7909511923789978,0.7909511923789978,0.0,111.95622253417967,132.0,35781.6640625,0.0,1100.1993408203125,1.0,280.95904541015625,283.540283203125,295.1532592773437,297.54656982421875,293.1499938964844,293.1499938964844,281.25,42112.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841008901596069,1.0,0.0,0.0,3.305793285369873,3.3058152198791504,7.291966994671384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.59130859375,0.0,1224.3023681640625,1895.4371337890625,0.0,2327.03662109375,0.8348698616027832,1.0,0.0,3.0,1.0,0.0
17866620,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.784098207950592,0.2548564970493316,0.231891468167305,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9164289832115172,0.4093390107154846,0.3898971378803253,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6235058307647705,0.3745213449001312,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8384373188018799,0.3136577606201172,0.2997110188007355,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6447210907936096,0.1404197812080383,0.6457468867301941,285.0120544433594,284.95001220703125,297.5957336425781,292.117919921875,297.1719055175781,297.0176086425781,285.0108642578125,1.0,0.4524652361869812,0.3886183500289917,0.3886183500289917,1.0,1.0,-2.3309266567230225,0.6203583478927612,1.7105683088302612,0.0938268154859542,0.899796187877655,0.899796187877655,0.0,119.1486587524414,150.0,35298.90625,0.0,1134.169921875,1.0,281.2396240234375,283.67694091796875,295.0680847167969,297.362548828125,293.1499938964844,293.1499938964844,281.54998779296875,32631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695149183273315,1.0,0.0,0.0,3.462231397628784,3.4622530937194824,7.99844372068037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.92236328125,0.0,1310.2186279296875,1895.4371337890625,0.0,2196.531982421875,0.8607882857322693,1.0,0.0,3.0,1.0,0.0
