time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.784098207950592,0.2548564970493316,0.231891468167305,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9164289832115172,0.4093390107154846,0.3898971378803253,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6235058307647705,0.3745213449001312,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8384373188018799,0.3136577606201172,0.2997110188007355,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6447210907936096,0.1404197812080383,0.6457468867301941,285.0120544433594,284.95001220703125,297.5957336425781,292.117919921875,297.1719055175781,297.0176086425781,285.0108642578125,1.0,0.4524652361869812,0.3886183500289917,0.3886183500289917,1.0,1.0,-2.3309266567230225,0.6203583478927612,1.7105683088302612,0.0938268154859542,0.899796187877655,0.899796187877655,0.0,119.1486587524414,150.0,35298.90625,0.0,1134.169921875,1.0,281.2396240234375,283.67694091796875,295.0680847167969,297.362548828125,293.1499938964844,293.1499938964844,281.54998779296875,32631.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695149183273315,1.0,0.0,0.0,3.462231397628784,3.4622530937194824,7.99844372068037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.92236328125,0.0,1310.2186279296875,1895.4371337890625,0.0,2196.531982421875,0.8607882857322693,1.0,0.0,3.0,1.0,0.0
17866740,296.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.7646926641464233,0.0,0.2304421663284301,296.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.8923430442810059,0.0,0.3872014284133911,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.9990000128746032,0.0,0.4008213579654693,296.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.819169819355011,0.0,0.2977092862129211,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.6288273930549622,0.0,0.6388244032859802,285.130859375,294.1499938964844,297.54998779296875,292.09869384765625,297.1440734863281,296.9945983886719,285.12969970703125,0.0,0.0,0.3904048800468445,0.3904048800468445,1.0,1.0,-2.346813678741455,0.6297644376754761,1.717049241065979,0.0995462387800216,0.0,0.0,0.0,129.6174774169922,60.0,34900.8515625,0.0,1193.6939697265625,0.0,281.5416259765625,283.8063659667969,295.0566711425781,297.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,30580.951171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6848392486572266,3.6848626136779785,9.060045726982936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.34228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.7646926641464233,0.0,0.2304421663284301,296.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.8923430442810059,0.0,0.3872014284133911,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.9990000128746032,0.0,0.4008213579654693,296.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.819169819355011,0.0,0.2977092862129211,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.6288273930549622,0.0,0.6388244032859802,285.130859375,294.1499938964844,297.54998779296875,292.09869384765625,297.1440734863281,296.9945983886719,285.12969970703125,0.0,0.0,0.3904048800468445,0.3904048800468445,1.0,1.0,-2.346813678741455,0.6297644376754761,1.717049241065979,0.0995462387800216,0.0,0.0,0.0,129.6174774169922,60.0,34900.8515625,0.0,1193.6939697265625,0.0,281.5416259765625,283.8063659667969,295.0566711425781,297.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,30580.951171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6848392486572266,3.6848626136779785,9.060045726982936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1531.34228515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.001129409414716,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8110656738281,0.3760829567909241,0.0,0.0011893372284248,297.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83624267578125,0.3760829567909241,0.0,0.0008784442325122,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8131408691406,0.3760829567909241,0.0,0.0011893294285982,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,0.0056415484286844,287.2834167480469,294.1499938964844,297.5242919921875,292.0901184082031,296.30328369140625,296.9691467285156,284.11529541015625,0.0,0.0,0.3035792708396911,0.3035792708396911,1.0,1.0,-0.0120353754609823,0.0033344782423228,0.0087008969858288,-0.0241469088941812,0.0,0.0,0.0,14.933256149291992,60.0,1730.010986328125,0.0,-9.875985597318504e-06,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,-7.974449545145035e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.547638695407002e-15,-7.549085427680912e-15,-2.876855006689869e-20,-4.998080400074599e-13,-4.998070100153962e-13,-1.0431103211957077e-18,0.0,0.0,-0.0,0.0,0.0,1.2946504144789758e-25,6.858140562103446e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,0.0008861443493515,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0014385789399966,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0015741811366751,297.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7944641113281,0.0,0.0,0.0011254292912781,297.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.785400390625,0.0,0.0,0.0026386601384729,287.2193908691406,294.1499938964844,297.5031433105469,292.0857849121094,296.4091796875,297.03399658203125,283.720947265625,0.0,0.0,0.2342429310083389,0.2342429310083389,1.0,1.0,-0.0089580845087766,0.0018625367665663,0.0070955473929643,-0.0265542585402727,0.0,0.0,0.0,14.94876480102539,60.0,834.1376342773438,0.0,-5.766732101619709e-06,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.319298707468204e-24,-9.805843185623876e-24,-1.2292384996263572e-26,-6.244811201407354e-18,-6.239941589141252e-18,-4.869773017019496e-21,0.0,0.0,-0.0,0.0,0.0,1.704861750651502e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.481153392698616e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.986387885874136e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,7.378134614555165e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,9.984995995182544e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0004735197871923,287.0001220703125,294.1499938964844,297.45367431640625,292.083740234375,296.0877380371094,296.75830078125,283.4764099121094,0.0,0.0,0.0780809745192527,0.0780809745192527,1.0,1.0,-0.0071600480005145,4.0510567487217486e-05,0.0071195373311638,-0.0274746231734752,0.0,0.0,0.0,14.957989692687988,60.0,193.57403564453125,0.0,-6.959560749919548e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.971833883062229e-37,2.3960822620187933e-37,1.2896996151453744e-37,-6.259278118569461e-21,-3.134278217739704e-21,-3.124999900829758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,9.481153392698616e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,9.986387885874136e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,7.378134614555165e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,9.984995995182544e-05,297.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0004735197871923,287.0001220703125,294.1499938964844,297.45367431640625,292.083740234375,296.0877380371094,296.75830078125,283.4764099121094,0.0,0.0,0.0780809745192527,0.0780809745192527,1.0,1.0,-0.0071600480005145,4.0510567487217486e-05,0.0071195373311638,-0.0274746231734752,0.0,0.0,0.0,14.957989692687988,60.0,193.57403564453125,0.0,-6.959560749919548e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.971833883062229e-37,2.3960822620187933e-37,1.2896996151453744e-37,-6.259278118569461e-21,-3.134278217739704e-21,-3.124999900829758e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84649658203125,0.0,0.0,0.0001110116791096,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0001169022070826,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600158691406,0.0,0.0,8.634423284092918e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417358398437,0.0,0.0,0.000116901443107,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,0.0005545174353756,287.2625427246094,294.1499938964844,297.42803955078125,292.0865173339844,295.2041320800781,296.2515869140625,283.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,0.0347324460744857,-1.649514658197404e-08,-0.0347324274480342,-0.0114542935043573,0.0,0.0,0.0,15.181146621704102,60.0,142.32847595214844,-0.0,-9.541172829585777e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.265855173791538e-21,-3.132962120070756e-21,-3.1328928517723904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,9.764213609742e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.00010282308358,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,7.594520866405219e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91510009765625,0.0,0.0,0.0001028225160553,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.905029296875,0.0,0.0,0.0004877354658674,287.35626220703125,294.1499938964844,297.40185546875,292.0917358398437,294.4902648925781,295.9188842773437,283.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0123350284993648,2.1927760940343446e-08,0.0123350070789456,-0.0452668145298957,0.0,0.0,0.0,14.927916526794434,60.0,126.91422271728516,0.0,-7.381412814311261e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.265903641405555e-21,-3.1329512148576026e-21,-3.1329524265479527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0001066876357072,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0001123483743867,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,8.298053580801934e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001123478286899,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,0.0005329200066626,289.1767272949219,294.1499938964844,297.347900390625,292.1089172363281,292.8200988769531,294.2124328613281,283.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0163616500794887,4.3153538520357415e-09,-0.0163616556674242,-0.0276984795928001,0.0,0.0,0.0,15.080519676208496,60.0,83.99812316894531,-0.0,-8.812064322683e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3005065917969,0.0,0.0,0.0001066876357072,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.0,0.0,0.0001123483743867,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686828613281,0.0,0.0,8.298053580801934e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0001123478286899,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396240234375,0.0,0.0,0.0005329200066626,289.1767272949219,294.1499938964844,297.347900390625,292.1089172363281,292.8200988769531,294.2124328613281,283.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,0.0163616500794887,4.3153538520357415e-09,-0.0163616556674242,-0.0276984795928001,0.0,0.0,0.0,15.080519676208496,60.0,83.99812316894531,-0.0,-8.812064322683e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543334960937,0.0,0.0,9.909721848089248e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001043552038026,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.320068359375,0.0,0.0,7.707678014412522e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,0.0001043547090375,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0004950048169121,289.1017150878906,294.1499938964844,297.29205322265625,292.1344299316406,292.8540344238281,295.1962280273437,283.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001925112883327,1.1544941003194252e-08,0.0001924997486639,-0.0301458481699228,0.0,0.0,0.0,14.993766784667969,60.0,44.61469268798828,0.0,-7.602778850923644e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543334960937,0.0,0.0,9.909721848089248e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0001043552038026,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.320068359375,0.0,0.0,7.707678014412522e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357788085937,0.0,0.0,0.0001043547090375,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0004950048169121,289.1017150878906,294.1499938964844,297.29205322265625,292.1344299316406,292.8540344238281,295.1962280273437,283.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001925112883327,1.1544941003194252e-08,0.0001924997486639,-0.0301458481699228,0.0,0.0,0.0,14.993766784667969,60.0,44.61469268798828,0.0,-7.602778850923644e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001101475281757,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001159917665063,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,8.567151962779462e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0001159912426373,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954284667969,0.0,0.0,0.000550203025341,289.6126708984375,294.1499938964844,297.2345275878906,292.16748046875,292.3475952148437,294.516845703125,283.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0237832069396972,1.118829584534353e-09,-0.0237832069396972,-0.0267218556255102,0.0,0.0,0.0,15.119832038879396,60.0,79.25601196289062,-0.0,-9.392759636739356e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001101475281757,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6684875488281,0.0,0.0,0.0001159917665063,298.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,8.567151962779462e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,0.0001159912426373,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5954284667969,0.0,0.0,0.000550203025341,289.6126708984375,294.1499938964844,297.2345275878906,292.16748046875,292.3475952148437,294.516845703125,283.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0237832069396972,1.118829584534353e-09,-0.0237832069396972,-0.0267218556255102,0.0,0.0,0.0,15.119832038879396,60.0,79.25601196289062,-0.0,-9.392759636739356e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0001002530116238,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001055722532328,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.797566649969667e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,0.0001055717802955,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,0.0005007786094211,289.59130859375,294.1499938964844,297.175537109375,292.2071838378906,292.436279296875,295.7108154296875,283.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682602878659,1.3849627222839445e-08,0.0010682464344426,-0.035320945084095,0.0,0.0,0.0,14.988321304321287,60.0,32.61882400512695,0.0,-7.781056154954058e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6614990234375,0.0,0.0,0.0001002530116238,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001055722532328,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,7.797566649969667e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400756835937,0.0,0.0,0.0001055717802955,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.593994140625,0.0,0.0,0.0005007786094211,289.59130859375,294.1499938964844,297.175537109375,292.2071838378906,292.436279296875,295.7108154296875,283.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682602878659,1.3849627222839445e-08,0.0010682464344426,-0.035320945084095,0.0,0.0,0.0,14.988321304321287,60.0,32.61882400512695,0.0,-7.781056154954058e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65924072265625,0.0,0.0,0.0001006173770292,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,0.0001059559508576,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7377319335937,0.0,0.0,7.82590577728115e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379699707031,0.0,0.0,0.0001059554779203,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921936035156,0.0,0.0,0.0005025987047702,289.5792541503906,294.1499938964844,297.1455993652344,292.2292785644531,292.481201171875,296.09014892578125,283.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303610740284968e-08,0.0010721561266109,-0.0365082994103431,0.0,0.0,0.0,14.988096237182615,60.0,26.602628707885746,0.0,-7.837708437818949e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001009973857435,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,0.0001063561139744,299.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.855461444705725e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356201171875,0.0,0.0,0.0001063556410372,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,0.0005044969148002,289.5669250488281,294.1499938964844,297.1153564453125,292.2527160644531,292.5255432128906,296.36871337890625,283.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.47770533587277e-08,0.0010762042365968,-0.0377464145421981,0.0,0.0,0.0,14.98786163330078,60.0,23.84040069580078,0.0,-7.897011755630956e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,0.0001018004186335,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001072017403203,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,7.917918992461637e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302490234375,0.0,0.0,0.000107201274659,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0005085082957521,289.54150390625,294.1499938964844,297.05419921875,292.3033142089844,292.6126708984375,296.714599609375,283.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,14.98736572265625,60.0,21.625164031982425,0.0,-8.02306843183942e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,0.0001018004186335,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001072017403203,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72802734375,0.0,0.0,7.917918992461637e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6302490234375,0.0,0.0,0.000107201274659,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0005085082957521,289.54150390625,294.1499938964844,297.05419921875,292.3033142089844,292.6126708984375,296.714599609375,283.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.57775552622752e-08,0.0010847586672753,-0.0403622984886169,0.0,0.0,0.0,14.98736572265625,60.0,21.625164031982425,0.0,-8.02306843183942e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,0.0001026514000841,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490783691406,0.0,0.0,0.000108097854536,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,7.984105468494818e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0001080973888747,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0005127591430209,289.5150451660156,294.1499938964844,296.9922790527344,292.358154296875,292.6976623535156,296.8705749511719,284.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.6837805816294352e-08,0.0010938239283859,-0.0431335046887397,0.0,0.0,0.0,14.98684024810791,60.0,20.80721473693848,0.0,-8.15774114926171e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,0.0001026514000841,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6490783691406,0.0,0.0,0.000108097854536,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,7.984105468494818e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240234375,0.0,0.0,0.0001080973888747,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798034667969,0.0,0.0,0.0005127591430209,289.5150451660156,294.1499938964844,296.9922790527344,292.358154296875,292.6976623535156,296.8705749511719,284.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.6837805816294352e-08,0.0010938239283859,-0.0431335046887397,0.0,0.0,0.0,14.98684024810791,60.0,20.80721473693848,0.0,-8.15774114926171e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0001035344830597,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001090277801267,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,8.052789780776948e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001090273217414,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0005171703523956,289.48760986328125,294.1499938964844,296.9298095703125,292.4164733886719,292.7804870605469,296.9168701171875,284.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,14.986294746398926,60.0,20.31599998474121,0.0,-8.298681564156143e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63720703125,0.0,0.0,0.0001035344830597,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6416015625,0.0,0.0,0.0001090277801267,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,8.052789780776948e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6169128417969,0.0,0.0,0.0001090273217414,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,0.0005171703523956,289.48760986328125,294.1499938964844,296.9298095703125,292.4164733886719,292.7804870605469,296.9168701171875,284.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938083018975703e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,14.986294746398926,60.0,20.31599998474121,0.0,-8.298681564156143e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,0.0001044286909746,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0001099694200092,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,8.122338476823643e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0001099689616239,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0005216371500864,289.4591369628906,294.1499938964844,296.8670959472656,292.4775390625,292.8611145019531,296.9028015136719,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127763427793,1.9052222910431738e-08,0.0011127573670819,-0.0489181689918041,0.0,0.0,0.0,14.985742568969728,60.0,19.96288299560547,0.0,-8.44262544319463e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62890625,0.0,0.0,0.0001044286909746,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,0.0001099694200092,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027282714844,0.0,0.0,8.122338476823643e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6089172363281,0.0,0.0,0.0001099689616239,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0005216371500864,289.4591369628906,294.1499938964844,296.8670959472656,292.4775390625,292.8611145019531,296.9028015136719,284.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127763427793,1.9052222910431738e-08,0.0011127573670819,-0.0489181689918041,0.0,0.0,0.0,14.985742568969728,60.0,19.96288299560547,0.0,-8.44262544319463e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,0.0001048716076184,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62872314453125,0.0,0.0,0.0001104358234442,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,8.156787225743756e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,0.0001104353650589,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5617980957031,0.0,0.0,0.0005238495650701,289.4444885253906,294.1499938964844,296.8356628417969,292.5088806152344,292.9005126953125,296.8832092285156,284.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174953542649,1.960407836065769e-08,0.0011174757964909,-0.0503590404987335,0.0,0.0,0.0,14.985468864440918,60.0,19.821510314941406,0.0,-8.51438173299357e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,0.0001053074956871,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0001108948417822,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,8.190689550247043e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999755859375,0.0,0.0,0.0001108943833969,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5575561523437,0.0,0.0,0.0005260269972495,289.4296264648437,294.1499938964844,296.8042907714844,292.5406188964844,292.9393920898437,296.8592224121094,284.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221397435292,2.0147188806163285e-08,0.0011221196036785,-0.0517767742276191,0.0,0.0,0.0,14.985198974609377,60.0,19.69746208190918,0.0,-8.585296740193371e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001061427974491,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0001117744395742,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,8.255656575784087e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,0.0001117739884648,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0005301994970068,289.3992919921875,294.1499938964844,296.7416381835937,292.60504150390625,293.0155639648437,296.80352783203125,284.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310388799756,2.118793851479949e-08,0.0011310176923871,-0.0544926859438419,0.0,0.0,0.0,14.9846830368042,60.0,19.48987579345703,0.0,-8.722010136352767e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097106933594,0.0,0.0,0.0001061427974491,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.61395263671875,0.0,0.0,0.0001117744395742,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814880371094,0.0,0.0,8.255656575784087e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,0.0001117739884648,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54840087890625,0.0,0.0,0.0005301994970068,289.3992919921875,294.1499938964844,296.7416381835937,292.60504150390625,293.0155639648437,296.80352783203125,284.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310388799756,2.118793851479949e-08,0.0011310176923871,-0.0544926859438419,0.0,0.0,0.0,14.9846830368042,60.0,19.48987579345703,0.0,-8.722010136352767e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989685058594,0.0,0.0,0.0001069003919837,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,0.0001125722192227,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,8.31458019092679e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57977294921875,0.0,0.0,0.0001125717681134,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,0.0005339838680811,289.3681335449219,294.1499938964844,296.6794128417969,292.6700744628906,293.08966064453125,296.74224853515625,284.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.213187144661788e-08,0.0011390884174034,-0.0569549240171909,0.0,0.0,0.0,14.98421573638916,60.0,19.326356887817383,0.0,-8.846938470696841e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989685058594,0.0,0.0,0.0001069003919837,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031188964844,0.0,0.0,0.0001125722192227,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,8.31458019092679e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57977294921875,0.0,0.0,0.0001125717681134,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5385437011719,0.0,0.0,0.0005339838680811,289.3681335449219,294.1499938964844,296.6794128417969,292.6700744628906,293.08966064453125,296.74224853515625,284.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.213187144661788e-08,0.0011390884174034,-0.0569549240171909,0.0,0.0,0.0,14.98421573638916,60.0,19.326356887817383,0.0,-8.846938470696841e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,0.000107580985059,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.591552734375,0.0,0.0,0.0001132889083237,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,8.367514237761497e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001132884644903,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,0.0005373836611397,289.3362121582031,294.1499938964844,296.6177978515625,292.735107421875,293.1614685058594,296.67901611328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463613482192,2.297985446375605e-08,0.0011463384144008,-0.0591660104691982,0.0,0.0,0.0,14.983795166015623,60.0,19.19813346862793,0.0,-8.959924002738263e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,0.000107580985059,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.591552734375,0.0,0.0,0.0001132889083237,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571960449219,0.0,0.0,8.367514237761497e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001132884644903,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,0.0005373836611397,289.3362121582031,294.1499938964844,296.6177978515625,292.735107421875,293.1614685058594,296.67901611328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463613482192,2.297985446375605e-08,0.0011463384144008,-0.0591660104691982,0.0,0.0,0.0,14.983795166015623,60.0,19.19813346862793,0.0,-8.959924002738263e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,0.0001081609370885,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,0.000113899615826,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,8.412620809394866e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,0.0001138991719926,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0005402806564234,289.30352783203125,294.1499938964844,296.5570373535156,292.79949951171875,293.23101806640625,296.61578369140625,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525405570864,2.3702417806248377e-08,0.0011525168083608,-0.0610494054853916,0.0,0.0,0.0,14.983436584472656,60.0,19.09804344177246,0.0,-9.05676316165227e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751953125,0.0,0.0,0.0001081609370885,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,0.000113899615826,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,8.412620809394866e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,0.0001138991719926,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164489746094,0.0,0.0,0.0005402806564234,289.30352783203125,294.1499938964844,296.5570373535156,292.79949951171875,293.23101806640625,296.61578369140625,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525405570864,2.3702417806248377e-08,0.0011525168083608,-0.0610494054853916,0.0,0.0,0.0,14.983436584472656,60.0,19.09804344177246,0.0,-9.05676316165227e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5687866210937,0.0,0.0,0.0001083270472008,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.000114074537123,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370544433594,0.0,0.0,8.42553999973461e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,0.0001140741005656,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,0.0005411104648374,289.2869567871094,294.1499938964844,296.5270690917969,292.8312683105469,293.264892578125,296.5845947265625,284.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543104192242,2.3909345614470112e-08,0.0011542865540832,-0.0615886561572551,0.0,0.0,0.0,14.9833345413208,60.0,19.05109405517578,0.0,-9.08459227844105e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
