time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,0.0001084112300304,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56622314453125,0.0,0.0,0.0001141631728387,299.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6300048828125,0.0,0.0,8.432086178800091e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438537597656,0.0,0.0,0.0001141627362812,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5043334960937,0.0,0.0,0.0005415310151875,289.2702331542969,294.1499938964844,296.49737548828125,292.8626708984375,293.2981262207031,296.5538330078125,284.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552073992788,2.4014163102492603e-08,0.0011551833013072,-0.0618617869913578,0.0,0.0,0.0,14.983282089233398,60.0,19.001873016357425,0.0,-9.098704367715984e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,0.0001083329698303,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,0.0001140807580668,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615478515625,0.0,0.0,8.425998385064304e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0001140803215093,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,0.0005411402089521,289.2364501953125,294.1499938964844,296.4390563964844,292.9239807128906,293.3627624511719,296.4937438964844,284.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154372934252,2.391647058175296e-08,0.001154349069111,-0.0616072192788124,0.0,0.0,0.0,14.983330726623535,60.0,18.891664505004883,0.0,-9.085550800591592e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486755371094,0.0,0.0,0.0001083329698303,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,0.0001140807580668,299.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615478515625,0.0,0.0,8.425998385064304e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0001140803215093,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916076660156,0.0,0.0,0.0005411402089521,289.2364501953125,294.1499938964844,296.4390563964844,292.9239807128906,293.3627624511719,296.4937438964844,284.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154372934252,2.391647058175296e-08,0.001154349069111,-0.0616072192788124,0.0,0.0,0.0,14.983330726623535,60.0,18.891664505004883,0.0,-9.085550800591592e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0001079744542948,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384216308594,0.0,0.0,0.0001137032013502,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,8.398111822316423e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.0001137027793447,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,0.0005393493920564,289.2023620605469,294.1499938964844,296.3822326660156,292.9829406738281,293.4247741699219,296.4358825683594,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505517177283,2.3469510779250413e-08,0.0011505282018333,-0.0604423880577087,0.0,0.0,0.0,14.98355197906494,60.0,18.760316848754883,0.0,-9.025491465308733e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,0.0001079744542948,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384216308594,0.0,0.0,0.0001137032013502,299.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60040283203125,0.0,0.0,8.398111822316423e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,0.0001137027793447,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783020019531,0.0,0.0,0.0005393493920564,289.2023620605469,294.1499938964844,296.3822326660156,292.9829406738281,293.4247741699219,296.4358825683594,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505517177283,2.3469510779250413e-08,0.0011505282018333,-0.0604423880577087,0.0,0.0,0.0,14.98355197906494,60.0,18.760316848754883,0.0,-9.025491465308733e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0001075551917892,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,0.0001132616816903,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848693847656,0.0,0.0,8.365500980289653e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023498535156,0.0,0.0,0.0001132612669607,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,0.0005372551968321,289.16802978515625,294.1499938964844,296.32720947265625,293.0390014648437,293.48419189453125,296.380126953125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686396453472e-08,0.001146059948951,-0.0590800046920776,0.0,0.0,0.0,14.983811378479004,60.0,18.62053871154785,0.0,-8.955514374520136e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0001075551917892,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,0.0001132616816903,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848693847656,0.0,0.0,8.365500980289653e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023498535156,0.0,0.0,0.0001132612669607,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,0.0005372551968321,289.16802978515625,294.1499938964844,296.32720947265625,293.0390014648437,293.48419189453125,296.380126953125,284.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.294686396453472e-08,0.001146059948951,-0.0590800046920776,0.0,0.0,0.0,14.983811378479004,60.0,18.62053871154785,0.0,-8.955514374520136e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049133300781,0.0,0.0,0.0001070367798092,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,0.0001127157520386,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,8.325177623191848e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875793457031,0.0,0.0,0.000112715344585,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,0.000534665712621,289.1335144042969,294.1499938964844,296.2742004394531,293.0915832519531,293.5411376953125,296.32647705078125,284.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,14.984131813049316,60.0,18.47829246520996,0.0,-8.86937030486479e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049133300781,0.0,0.0,0.0001070367798092,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086669921875,0.0,0.0,0.0001127157520386,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,8.325177623191848e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875793457031,0.0,0.0,0.000112715344585,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45025634765625,0.0,0.0,0.000534665712621,289.1335144042969,294.1499938964844,296.2742004394531,293.0915832519531,293.5411376953125,296.32647705078125,284.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,14.984131813049316,60.0,18.47829246520996,0.0,-8.86937030486479e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49725341796875,0.0,0.0,0.0001067462362698,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009765625,0.0,0.0,0.000112409783469,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.560791015625,0.0,0.0,8.302579226437956e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001124093832913,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,0.0005332144210115,289.1161804199219,294.1499938964844,296.24853515625,293.1164245605469,293.5686950683594,296.3005065917969,284.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506091177463,0.0,0.0,0.0,14.9843111038208,60.0,18.405170440673828,0.0,-8.821274377623922e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894714355469,0.0,0.0,0.000106439954834,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931945800781,0.0,0.0,0.0001120872475439,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525817871094,0.0,0.0,8.278756286017597e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723815917969,0.0,0.0,0.0001120868473662,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43560791015625,0.0,0.0,0.0005316845490597,289.098876953125,294.1499938964844,296.22344970703125,293.14019775390625,293.5956115722656,296.2751159667969,284.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556751050866296e-08,0.0011341754579916,-0.0554548427462577,0.0,0.0,0.0,14.984500885009766,60.0,18.33074378967285,0.0,-8.770715709260912e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,0.0001057954214047,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001114085098379,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.535888671875,0.0,0.0,8.228624210460111e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001114081169362,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,0.0005284650833345,289.0641784667969,294.1499938964844,296.1751403808594,293.1843566894531,293.6476745605469,296.2261962890625,284.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075340610474541e-08,0.0011273070704191,-0.0533588752150535,0.0,0.0,0.0,14.984898567199709,60.0,18.178539276123047,0.0,-8.664797945812097e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,0.0001057954214047,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47735595703125,0.0,0.0,0.0001114085098379,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.535888671875,0.0,0.0,8.228624210460111e-05,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0001114081169362,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205627441406,0.0,0.0,0.0005284650833345,289.0641784667969,294.1499938964844,296.1751403808594,293.1843566894531,293.6476745605469,296.2261962890625,284.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273277923464,2.075340610474541e-08,0.0011273070704191,-0.0533588752150535,0.0,0.0,0.0,14.984898567199709,60.0,18.178539276123047,0.0,-8.664797945812097e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,0.0001051323997671,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,0.0001107103016693,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,8.177054405678064e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,0.0001107099160435,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0005251532420516,289.02947998046875,294.1499938964844,296.1295166015625,293.2235717773437,293.6974182128906,296.17987060546875,284.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927028915844858e-08,0.0011202417081221,-0.0512020960450172,0.0,0.0,0.0,14.985308647155762,60.0,18.02301979064941,0.0,-8.556514075053202e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4575500488281,0.0,0.0,0.0001051323997671,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.461181640625,0.0,0.0,0.0001107103016693,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,8.177054405678064e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44091796875,0.0,0.0,0.0001107099160435,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051818847656,0.0,0.0,0.0005251532420516,289.02947998046875,294.1499938964844,296.1295166015625,293.2235717773437,293.6974182128906,296.17987060546875,284.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202616151422,1.9927028915844858e-08,0.0011202417081221,-0.0512020960450172,0.0,0.0,0.0,14.985308647155762,60.0,18.02301979064941,0.0,-8.556514075053202e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,0.0001044762102537,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,0.0001100192821468,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,8.12601501820609e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.000110018903797,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,0.0005218755104579,288.9948425292969,294.1499938964844,296.0868530273437,293.2573547363281,293.74462890625,296.1365661621094,284.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132680810987,1.9109174687059752e-08,0.001113248988986,-0.0490668751299381,0.0,0.0,0.0,14.985713958740234,60.0,17.86606788635254,0.0,-8.45001579818927e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,0.0001044762102537,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446716308594,0.0,0.0,0.0001100192821468,299.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015869140625,0.0,0.0,8.12601501820609e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,0.000110018903797,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894348144531,0.0,0.0,0.0005218755104579,288.9948425292969,294.1499938964844,296.0868530273437,293.2573547363281,293.74462890625,296.1365661621094,284.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132680810987,1.9109174687059752e-08,0.001113248988986,-0.0490668751299381,0.0,0.0,0.0,14.985713958740234,60.0,17.86606788635254,0.0,-8.45001579818927e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0001038486661855,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,0.0001093584287445,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,8.07720425655134e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.408203125,0.0,0.0,0.0001093580576707,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,0.0005187409115023,288.9602355957031,294.1499938964844,296.0473327636719,293.2851867675781,293.7897644042969,296.0960388183594,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.8327034112530786e-08,0.0011065613944083,-0.0470242761075496,0.0,0.0,0.0,14.986102104187012,60.0,17.70904541015625,0.0,-8.348791880052887e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0001038486661855,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278869628906,0.0,0.0,0.0001093584287445,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4840393066406,0.0,0.0,8.07720425655134e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.408203125,0.0,0.0,0.0001093580576707,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734130859375,0.0,0.0,0.0005187409115023,288.9602355957031,294.1499938964844,296.0473327636719,293.2851867675781,293.7897644042969,296.0960388183594,284.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065796716138,1.8327034112530786e-08,0.0011065613944083,-0.0470242761075496,0.0,0.0,0.0,14.986102104187012,60.0,17.70904541015625,0.0,-8.348791880052887e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159240722656,0.0,0.0,0.0001035476379911,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,0.0001090414298232,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4751892089844,0.0,0.0,8.053790224948898e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0001090410660253,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3653259277344,0.0,0.0,0.0005172372912056,288.9429626464844,294.1499938964844,296.02880859375,293.2967529296875,293.8116455078125,296.0767822265625,284.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033716145902,1.7951851560837895e-08,0.0011033536866307,-0.0460442602634429,0.0,0.0,0.0,14.986288070678713,60.0,17.63067626953125,0.0,-8.300452236653656e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0001032621075864,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.410888671875,0.0,0.0,0.0001087407435989,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.0,8.031581819523126e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,0.000108740379801,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.357177734375,0.0,0.0,0.0005158110288903,288.9257202148437,294.1499938964844,296.0111694335937,293.306640625,293.83306884765625,296.0582580566406,284.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003285180777,1.7595979784346127e-08,0.0011003109393641,-0.0451145656406879,0.0,0.0,0.0,14.986464500427246,60.0,17.552385330200195,0.0,-8.254729522150228e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,0.0001027393736876,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,0.0001081902664736,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,7.990923040779307e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0001081899099517,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.000513199949637,288.89129638671875,294.1499938964844,295.9786682128906,293.3212280273437,293.8746337890625,296.02362060546875,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947569971904,1.6944467162716137e-08,0.0010947401169687,-0.0434122309088707,0.0,0.0,0.0,14.986786842346191,60.0,17.396221160888672,0.0,-8.171350174279723e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902587890625,0.0,0.0,0.0001027393736876,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3936767578125,0.0,0.0,0.0001081902664736,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,7.990923040779307e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37451171875,0.0,0.0,0.0001081899099517,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.000513199949637,288.89129638671875,294.1499938964844,295.9786682128906,293.3212280273437,293.8746337890625,296.02362060546875,284.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947569971904,1.6944467162716137e-08,0.0010947401169687,-0.0434122309088707,0.0,0.0,0.0,14.986786842346191,60.0,17.396221160888672,0.0,-8.171350174279723e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.0001022817523335,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,0.000107708357973,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.955329056130722e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.000107708008727,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0005109141347929,288.85693359375,294.1499938964844,295.95001220703125,293.3283996582031,293.9147033691406,295.99200439453125,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898791952058,1.637409852150995e-08,0.0010898627806454,-0.0419216118752956,0.0,0.0,0.0,14.987070083618164,60.0,17.240922927856445,0.0,-8.098702863890139e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.0001022817523335,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,0.000107708357973,299.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.955329056130722e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3573608398437,0.0,0.0,0.000107708008727,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0005109141347929,288.85693359375,294.1499938964844,295.95001220703125,293.3283996582031,293.9147033691406,295.99200439453125,284.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898791952058,1.637409852150995e-08,0.0010898627806454,-0.0419216118752956,0.0,0.0,0.0,14.987070083618164,60.0,17.240922927856445,0.0,-8.098702863890139e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0001018714392557,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,0.0001072762606781,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,7.92341452324763e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001072759187081,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,0.0005088645848445,288.8226623535156,294.1499938964844,295.9237365722656,293.33184814453125,293.9533386230469,295.9633483886719,284.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.5862683611089782e-08,0.0010854901047423,-0.0405848287045955,0.0,0.0,0.0,14.987323760986328,60.0,17.0882511138916,0.0,-8.033839549170808e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553161621094,0.0,0.0,0.0001018714392557,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3586120605469,0.0,0.0,0.0001072762606781,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41180419921875,0.0,0.0,7.92341452324763e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3399963378906,0.0,0.0,0.0001072759187081,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070678710937,0.0,0.0,0.0005088645848445,288.8226623535156,294.1499938964844,295.9237365722656,293.33184814453125,293.9533386230469,295.9633483886719,284.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.5862683611089782e-08,0.0010854901047423,-0.0405848287045955,0.0,0.0,0.0,14.987323760986328,60.0,17.0882511138916,0.0,-8.033839549170808e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001014815134112,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001068656347342,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,7.893084693932906e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0001068653000402,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0005069168983027,288.7885131835937,294.1499938964844,295.898193359375,293.3355712890625,293.9903869628906,295.936767578125,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376674156186713e-08,0.0010813346598297,-0.0393142588436603,0.0,0.0,0.0,14.987564086914062,60.0,16.942426681518555,0.0,-7.972440130288305e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001014815134112,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3408203125,0.0,0.0,0.0001068656347342,299.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,7.893084693932906e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0001068653000402,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899169921875,0.0,0.0,0.0005069168983027,288.7885131835937,294.1499938964844,295.898193359375,293.3355712890625,293.9903869628906,295.936767578125,284.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.5376674156186713e-08,0.0010813346598297,-0.0393142588436603,0.0,0.0,0.0,14.987564086914062,60.0,16.942426681518555,0.0,-7.972440130288305e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0001012935608741,298.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33184814453125,0.0,0.0,0.0001066677141352,299.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,7.878465839894488e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135681152344,0.0,0.0,0.0001066673794412,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.28131103515625,0.0,0.0,0.0005059781251475,288.771484375,294.1499938964844,295.8857116699219,293.3375244140625,294.0083923339844,295.92401123046875,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.51424170979908e-08,0.0010793319670483,-0.0387017726898193,0.0,0.0,0.0,14.987680435180664,60.0,16.872331619262695,0.0,-7.942929158843982e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.319580078125,0.0,0.0,0.0001011109998216,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,0.0001064754615072,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,7.864266081014648e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0001064751268131,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726135253906,0.0,0.0,0.0005050661857239,288.7544860839844,294.1499938964844,295.8733825683594,293.33953857421875,294.02606201171875,295.9114990234375,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774013353511,1.4914872892290987e-08,0.0010773864341899,-0.0381067991256713,0.0,0.0,0.0,14.98779296875,60.0,16.804166793823242,0.0,-7.91431631341766e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0001007611135719,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0001061069997376,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,7.837051816750318e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0001061066723195,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,0.000503318500705,288.7205810546875,294.1499938964844,295.8492736816406,293.3436584472656,294.0605163574219,295.8871154785156,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478771070969289e-08,0.0010736570693552,-0.0369663834571838,0.0,0.0,0.0,14.988009452819824,60.0,16.673091888427734,0.0,-7.859622286332525e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0001007611135719,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046875,0.0,0.0,0.0001061069997376,299.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35577392578125,0.0,0.0,7.837051816750318e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28680419921875,0.0,0.0,0.0001061066723195,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,0.000503318500705,288.7205810546875,294.1499938964844,295.8492736816406,293.3436584472656,294.0605163574219,295.8871154785156,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736715048551,1.4478771070969289e-08,0.0010736570693552,-0.0369663834571838,0.0,0.0,0.0,14.988009452819824,60.0,16.673091888427734,0.0,-7.859622286332525e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,0.0001004329824354,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,0.0001057614499586,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,7.811529212631285e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001057611298165,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,0.000501679489389,288.6867980957031,294.1499938964844,295.8258056640625,293.34796142578125,294.09375,295.8635559082031,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,14.98821258544922,60.0,16.549570083618164,0.0,-7.80850157866553e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2832946777344,0.0,0.0,0.0001004329824354,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28643798828125,0.0,0.0,0.0001057614499586,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,7.811529212631285e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001057611298165,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.237548828125,0.0,0.0,0.000501679489389,288.6867980957031,294.1499938964844,295.8258056640625,293.34796142578125,294.09375,295.8635559082031,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,14.98821258544922,60.0,16.549570083618164,0.0,-7.80850157866553e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,0.0001001263444777,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0001054385284078,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,7.78767789597623e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,0.0001054382155416,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,0.0005001478129997,288.6531677246094,294.1499938964844,295.8029479980469,293.3523864746094,294.12579345703125,295.8406982421875,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687580846521996e-08,0.0010668920585885,-0.0348970480263233,0.0,0.0,0.0,14.988401412963867,60.0,16.433305740356445,0.0,-7.760878872886678e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26495361328125,0.0,0.0,0.0001001263444777,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680358886719,0.0,0.0,0.0001054385284078,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3177795410156,0.0,0.0,7.78767789597623e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,0.0001054382155416,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198181152344,0.0,0.0,0.0005001478129997,288.6531677246094,294.1499938964844,295.8029479980469,293.3523864746094,294.12579345703125,295.8406982421875,284.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669056791812,1.3687580846521996e-08,0.0010668920585885,-0.0348970480263233,0.0,0.0,0.0,14.988401412963867,60.0,16.433305740356445,0.0,-7.760878872886678e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,9.984135976992548e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.00010513842426,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.765511691104621e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,0.0001051381113938,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004987243446521,288.61968994140625,294.1499938964844,295.7806701660156,293.3568725585937,294.15673828125,295.8184509277344,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332368098417646e-08,0.001063854782842,-0.0339678525924682,0.0,0.0,0.0,14.988577842712402,60.0,16.32404899597168,0.0,-7.716749195196827e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464904785156,0.0,0.0,9.984135976992548e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2495422363281,0.0,0.0,0.00010513842426,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986145019531,0.0,0.0,7.765511691104621e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,0.0001051381113938,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004987243446521,288.61968994140625,294.1499938964844,295.7806701660156,293.3568725585937,294.15673828125,295.8184509277344,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638680541887,1.3332368098417646e-08,0.001063854782842,-0.0339678525924682,0.0,0.0,0.0,14.988577842712402,60.0,16.32404899597168,0.0,-7.716749195196827e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
