time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372131347656,0.0,0.0,9.970893006538972e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0001049989659804,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890014648437,0.0,0.0,7.755211117910221e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,0.0001049986531143,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929626464844,0.0,0.0,0.0004980628727935,288.60302734375,294.1499938964844,295.7697448730469,293.3591613769531,294.17169189453125,295.8076171875,284.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624567512422,1.3167303691830057e-08,0.0010624435963109,-0.033536035567522,0.0,0.0,0.0,14.988659858703612,60.0,16.272621154785156,0.0,-7.696285564406935e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279052734375,0.0,0.0,9.958050213754176e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2309265136719,0.0,0.0,0.0001048637132043,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27935791015625,0.0,0.0,7.745221228105947e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0001048634076141,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839599609375,0.0,0.0,0.0004974213661625,288.5863952636719,294.1499938964844,295.7589416503906,293.3614196777344,294.1863708496094,295.796875,284.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610885219648,1.3007216637106468e-08,0.0010610754834488,-0.0331172198057174,0.0,0.0,0.0,14.988739013671877,60.0,16.222633361816406,0.0,-7.676464974792907e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.933562978403644e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,0.0001046058459905,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.7261749538593e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,0.0001046055476763,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0004961982485838,288.5532531738281,294.1499938964844,295.7377319335937,293.3659973144531,294.2152099609375,295.7756652832031,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.2701995899533358e-08,0.0010584646370261,-0.0323186665773391,0.0,0.0,0.0,14.988890647888184,60.0,16.12619400024414,0.0,-7.638745813665082e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.933562978403644e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,0.0001046058459905,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.7261749538593e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,0.0001046055476763,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,0.0004961982485838,288.5532531738281,294.1499938964844,295.7377319335937,293.3659973144531,294.2152099609375,295.7756652832031,284.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584773262962,1.2701995899533358e-08,0.0010584646370261,-0.0323186665773391,0.0,0.0,0.0,14.988890647888184,60.0,16.12619400024414,0.0,-7.638745813665082e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,9.911341476254164e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,0.0001043718293658,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,7.708890188951045e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,0.0001043715310515,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004950882866978,288.520263671875,294.1499938964844,295.7170104980469,293.3705749511719,294.2429504394531,295.7549743652344,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561085073277,1.2424997031246221e-08,0.0010560961673036,-0.0315938927233219,0.0,0.0,0.0,14.989027976989746,60.0,16.0361385345459,0.0,-7.60459428761351e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905212402344,0.0,0.0,9.911341476254164e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934509277344,0.0,0.0,0.0001043718293658,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,7.708890188951045e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1769104003906,0.0,0.0,0.0001043715310515,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0004950882866978,288.520263671875,294.1499938964844,295.7170104980469,293.3705749511719,294.2429504394531,295.7549743652344,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561085073277,1.2424997031246221e-08,0.0010560961673036,-0.0315938927233219,0.0,0.0,0.0,14.989027976989746,60.0,16.0361385345459,0.0,-7.60459428761351e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.891162335406988e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,0.0001041593277477,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,7.693194493185729e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0001041590367094,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004940803628414,288.4874572753906,294.1499938964844,295.6967163085937,293.3750915527344,294.26971435546875,295.7347412109375,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539575014263,1.2173463126430306e-08,0.0010539452778175,-0.0309357084333896,0.0,0.0,0.0,14.98915195465088,60.0,15.95207977294922,0.0,-7.573648730385686e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17169189453125,0.0,0.0,9.891162335406988e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1745910644531,0.0,0.0,0.0001041593277477,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2211608886719,0.0,0.0,7.693194493185729e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0001041590367094,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294250488281,0.0,0.0,0.0004940803628414,288.4874572753906,294.1499938964844,295.6967163085937,293.3750915527344,294.26971435546875,295.7347412109375,284.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539575014263,1.2173463126430306e-08,0.0010539452778175,-0.0309357084333896,0.0,0.0,0.0,14.98915195465088,60.0,15.95207977294922,0.0,-7.573648730385686e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.872836380964144e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,0.000103966340248,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,7.678940164623782e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001039660492097,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0004931649891659,288.4548645019531,294.1499938964844,295.6768493652344,293.3795166015625,294.2955627441406,295.71490478515625,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520039359107,1.1945017419634496e-08,0.0010519920615479,-0.0303379036486148,0.0,0.0,0.0,14.989265441894531,60.0,15.87341022491455,0.0,-7.54559792426335e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.872836380964144e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,0.000103966340248,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,7.678940164623782e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001039660492097,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0004931649891659,288.4548645019531,294.1499938964844,295.6768493652344,293.3795166015625,294.2955627441406,295.71490478515625,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520039359107,1.1945017419634496e-08,0.0010519920615479,-0.0303379036486148,0.0,0.0,0.0,14.989265441894531,60.0,15.87341022491455,0.0,-7.54559792426335e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1433410644531,0.0,0.0,9.86454906524159e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14617919921875,0.0,0.0,0.0001038790578604,299.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,7.672493666177616e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,0.0001038787740981,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,0.0004927510162815,288.4386291503906,294.1499938964844,295.66705322265625,293.3816833496094,294.3080139160156,295.7051696777344,285.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105112104211,1.18417009531413e-08,0.0010511092841625,-0.0300675295293331,0.0,0.0,0.0,14.989316940307615,60.0,15.836544036865234,0.0,-7.532928947284746e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.856440010480584e-05,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366882324219,0.0,0.0,0.0001037936599459,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820678710937,0.0,0.0,7.66618613852188e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12078857421875,0.0,0.0,0.0001037933761836,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004923460073769,288.4224548339844,294.1499938964844,295.6573486328125,293.3838195800781,294.32037353515625,295.6954650878906,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.1740611149946293e-08,0.0010502454824745,-0.0298029780387878,0.0,0.0,0.0,14.98936653137207,60.0,15.800363540649414,0.0,-7.52054347685771e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.8412434454076e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001036336325341,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,7.654365617781878e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0001036333487718,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0004915869794785,288.3901672363281,294.1499938964844,295.63818359375,293.3879699707031,294.3445739746094,295.6762390136719,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486354585736,1.1551166245737932e-08,0.0010486239334568,-0.0293071847409009,0.0,0.0,0.0,14.989460945129396,60.0,15.730549812316896,0.0,-7.49735988847533e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.8412434454076e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11767578125,0.0,0.0,0.0001036336325341,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,7.654365617781878e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0001036333487718,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0004915869794785,288.3901672363281,294.1499938964844,295.63818359375,293.3879699707031,294.3445739746094,295.6762390136719,285.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486354585736,1.1551166245737932e-08,0.0010486239334568,-0.0293071847409009,0.0,0.0,0.0,14.989460945129396,60.0,15.730549812316896,0.0,-7.49735988847533e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.828332258621232e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,0.0001034976594382,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,7.64432261348702e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001034973829519,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,0.0004909420968033,288.358154296875,294.1499938964844,295.61932373046875,293.3919372558594,294.3676147460937,295.6574401855469,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472590802237,1.1390195453486742e-08,0.0010472476715222,-0.0288858953863382,0.0,0.0,0.0,14.989540100097656,60.0,15.666576385498049,0.0,-7.477688512835813e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958251953125,0.0,0.0,9.828332258621232e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985717773437,0.0,0.0,0.0001034976594382,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,7.64432261348702e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001034973829519,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,0.0004909420968033,288.358154296875,294.1499938964844,295.61932373046875,293.3919372558594,294.3676147460937,295.6574401855469,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472590802237,1.1390195453486742e-08,0.0010472476715222,-0.0288858953863382,0.0,0.0,0.0,14.989540100097656,60.0,15.666576385498049,0.0,-7.477688512835813e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.816297824727371e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,0.0001033709195326,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,7.634961366420612e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.0001033706503221,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.000490340986289,288.3262634277344,294.1499938964844,295.6007385253906,293.3956604003906,294.39019775390625,295.6387634277344,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459756013005,1.124014747944102e-08,0.0010459644254297,-0.0284931752830743,0.0,0.0,0.0,14.989614486694336,60.0,15.605121612548828,0.0,-7.459375694907068e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0767517089844,0.0,0.0,9.816297824727371e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794677734375,0.0,0.0,0.0001033709195326,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,7.634961366420612e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,0.0001033706503221,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.000490340986289,288.3262634277344,294.1499938964844,295.6007385253906,293.3956604003906,294.39019775390625,295.6387634277344,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459756013005,1.124014747944102e-08,0.0010459644254297,-0.0284931752830743,0.0,0.0,0.0,14.989614486694336,60.0,15.605121612548828,0.0,-7.459375694907068e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.806347952689976e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,0.000103266138467,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,7.627221930306405e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001032658692565,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,0.0004898440092802,288.2946472167969,294.1499938964844,295.5823974609375,293.3991394042969,294.4116516113281,295.6204833984375,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449149413034,1.1116083165063628e-08,0.0010449037654325,-0.0281684547662735,0.0,0.0,0.0,14.989676475524902,60.0,15.548857688903809,0.0,-7.444251082233677e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.806347952689976e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,0.000103266138467,299.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033935546875,0.0,0.0,7.627221930306405e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,0.0001032658692565,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185241699219,0.0,0.0,0.0004898440092802,288.2946472167969,294.1499938964844,295.5823974609375,293.3991394042969,294.4116516113281,295.6204833984375,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449149413034,1.1116083165063628e-08,0.0010449037654325,-0.0281684547662735,0.0,0.0,0.0,14.989676475524902,60.0,15.548857688903809,0.0,-7.444251082233677e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480651855469,0.0,0.0,9.801653504837304e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,0.000103216698335,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,7.623570127179846e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,0.0001032164291245,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092163085937,0.0,0.0,0.000489609548822,288.2789001464844,294.1499938964844,295.57330322265625,293.4007873535156,294.42218017578125,295.6113586425781,285.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057540660885934e-08,0.0010444045765325,-0.028015224263072,0.0,0.0,0.0,14.989705085754396,60.0,15.52151870727539,0.0,-7.437119364794853e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.797343227546662e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001031713036354,299.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08367919921875,0.0,0.0,7.62021736591123e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0001031710417009,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9999084472656,0.0,0.0,0.0004893942386843,288.26318359375,294.1499938964844,295.5642395019531,293.4023132324219,294.4325256347656,295.602294921875,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439557954668,1.1003790767460941e-08,0.0010439448524266,-0.0278745368123054,0.0,0.0,0.0,14.989731788635254,60.0,15.495064735412598,0.0,-7.430574555655768e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.789417526917532e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.0001030878338497,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,7.614052447024733e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0001030875791911,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0004889983683824,288.2319030761719,294.1499938964844,295.5462951660156,293.4051818847656,294.4528503417969,295.5842590332031,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904945391132514e-08,0.001043098163791,-0.0276158135384321,0.0,0.0,0.0,14.989781379699709,60.0,15.443734169006348,0.0,-7.41854648822482e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,9.789417526917532e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.0001030878338497,299.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,7.614052447024733e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072326660156,0.0,0.0,0.0001030875791911,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812316894531,0.0,0.0,0.0004889983683824,288.2319030761719,294.1499938964844,295.5462951660156,293.4051818847656,294.4528503417969,295.5842590332031,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904945391132514e-08,0.001043098163791,-0.0276158135384321,0.0,0.0,0.0,14.989781379699709,60.0,15.443734169006348,0.0,-7.41854648822482e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.783221321413292e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0001030225830618,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,7.609232125105336e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,0.0001030223211273,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.000488688936457,288.2008972167969,294.1499938964844,295.5284423828125,293.4076843261719,294.4721069335937,295.56646728515625,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.082765432869337e-08,0.0010424375068396,-0.0274134986102581,0.0,0.0,0.0,14.989819526672363,60.0,15.396384239196776,0.0,-7.409147428916185e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,9.783221321413292e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0001030225830618,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,7.609232125105336e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,0.0001030223211273,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9625549316406,0.0,0.0,0.000488688936457,288.2008972167969,294.1499938964844,295.5284423828125,293.4076843261719,294.4721069335937,295.56646728515625,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424483334645,1.082765432869337e-08,0.0010424375068396,-0.0274134986102581,0.0,0.0,0.0,14.989819526672363,60.0,15.396384239196776,0.0,-7.409147428916185e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.777580271475016e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0001029631675919,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.604843267472461e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001029629129334,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0004884071531705,288.16998291015625,294.1499938964844,295.5107116699219,293.4097595214844,294.4910583496094,295.5486755371094,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757273294359493e-08,0.0010418352903798,-0.0272292718291282,0.0,0.0,0.0,14.98985481262207,60.0,15.350303649902344,0.0,-7.400594626005842e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.777580271475016e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0001029631675919,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.604843267472461e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001029629129334,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,0.0004884071531705,288.16998291015625,294.1499938964844,295.5107116699219,293.4097595214844,294.4910583496094,295.5486755371094,285.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418460005894,1.0757273294359493e-08,0.0010418352903798,-0.0272292718291282,0.0,0.0,0.0,14.98985481262207,60.0,15.350303649902344,0.0,-7.400594626005842e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.773588681127876e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0001029211271088,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.601738616358489e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,0.0001029208797262,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004882078210357,288.139404296875,294.1499938964844,295.4930419921875,293.4114074707031,294.5089416503906,295.5310363769531,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707455366798513e-08,0.0010414094431325,-0.0270988680422306,0.0,0.0,0.0,14.98987865447998,60.0,15.30767059326172,0.0,-7.394543644068109e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617919921875,0.0,0.0,9.773588681127876e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0001029211271088,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,7.601738616358489e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,0.0001029208797262,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251403808594,0.0,0.0,0.0004882078210357,288.139404296875,294.1499938964844,295.4930419921875,293.4114074707031,294.5089416503906,295.5310363769531,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414201533421,1.0707455366798513e-08,0.0010414094431325,-0.0270988680422306,0.0,0.0,0.0,14.98987865447998,60.0,15.30767059326172,0.0,-7.394543644068109e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.771790792001413e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9547119140625,0.0,0.0,0.0001029021950671,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,7.600339449709281e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9406433105469,0.0,0.0,0.0001029019404086,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9158020019531,0.0,0.0,0.0004881180357187,288.1241760253906,294.1499938964844,295.4842224121094,293.4120483398437,294.51776123046875,295.5222473144531,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685013762667951e-08,0.0010412188712507,-0.027040122076869,0.0,0.0,0.0,14.989890098571776,60.0,15.28675937652588,0.0,-7.391818002133732e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.770275937626138e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,0.0001028862316161,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,7.599160744575784e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,0.0001028859842335,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,0.0004880423657596,288.1089782714844,294.1499938964844,295.47540283203125,293.4125671386719,294.5263977050781,295.513427734375,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.066609112143624e-08,0.0010410570539534,-0.0269905906170606,0.0,0.0,0.0,14.98989963531494,60.0,15.266362190246582,0.0,-7.38952081746902e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.767779556568712e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001028599435812,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.597218791488558e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0001028597034746,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,0.0004879177431575,288.0787048339844,294.1499938964844,295.4577941894531,293.4132385253906,294.5433349609375,295.495849609375,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634909841655826e-08,0.0010407889494672,-0.0269089695066213,0.0,0.0,0.0,14.989914894104004,60.0,15.226496696472168,0.0,-7.385735756315628e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.767779556568712e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001028599435812,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.597218791488558e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0001028597034746,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,0.0004879177431575,288.0787048339844,294.1499938964844,295.4577941894531,293.4132385253906,294.5433349609375,295.495849609375,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634909841655826e-08,0.0010407889494672,-0.0269089695066213,0.0,0.0,0.0,14.989914894104004,60.0,15.226496696472168,0.0,-7.385735756315628e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.766519360709935e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0001028466649586,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,7.596237992402166e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,0.000102846424852,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,0.0004878548206761,288.0487365722656,294.1499938964844,295.44012451171875,293.4133605957031,294.55938720703125,295.4782409667969,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619121582067237e-08,0.0010406541405245,-0.0268676411360502,0.0,0.0,0.0,14.989922523498535,60.0,15.18869972229004,0.0,-7.38381942255728e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.766519360709935e-05,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,0.0001028466649586,299.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,7.596237992402166e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89306640625,0.0,0.0,0.000102846424852,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,0.0004878548206761,288.0487365722656,294.1499938964844,295.44012451171875,293.4133605957031,294.55938720703125,295.4782409667969,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406647343188,1.0619121582067237e-08,0.0010406541405245,-0.0268676411360502,0.0,0.0,0.0,14.989922523498535,60.0,15.18869972229004,0.0,-7.38381942255728e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,9.765865979716182e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0001028397819027,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,7.595729402964935e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0001028395417961,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004878222534898,288.0188903808594,294.1499938964844,295.42236328125,293.41290283203125,294.5750427246094,295.4606018066406,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610904155328173e-08,0.0010405835928395,-0.0268461294472217,0.0,0.0,0.0,14.989927291870115,60.0,15.151848793029783,0.0,-7.382822531099009e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851013183594,0.0,0.0,9.765865979716182e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0001028397819027,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,7.595729402964935e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,0.0001028395417961,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004878222534898,288.0188903808594,294.1499938964844,295.42236328125,293.41290283203125,294.5750427246094,295.4606018066406,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610904155328173e-08,0.0010405835928395,-0.0268461294472217,0.0,0.0,0.0,14.989927291870115,60.0,15.151848793029783,0.0,-7.382822531099009e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.76620431174524e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.00010284333257,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.595991337439045e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0001028430997394,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004878391628153,287.98931884765625,294.1499938964844,295.4045104980469,293.4118347167969,294.5899658203125,295.44287109375,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406296933069,1.0615033296801356e-08,0.0010406189830973,-0.0268569383770227,0.0,0.0,0.0,14.989924430847168,60.0,15.116296768188477,0.0,-7.38332346372772e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
