time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.76620431174524e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.00010284333257,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,7.595991337439045e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0001028430997394,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83160400390625,0.0,0.0,0.0004878391628153,287.98931884765625,294.1499938964844,295.4045104980469,293.4118347167969,294.5899658203125,295.44287109375,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406296933069,1.0615033296801356e-08,0.0010406189830973,-0.0268569383770227,0.0,0.0,0.0,14.989924430847168,60.0,15.116296768188477,0.0,-7.38332346372772e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564147949219,0.0,0.0,9.766696894075722e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0001028485203278,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,7.596374052809551e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0001028482874971,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004878638137597,287.9746398925781,294.1499938964844,295.3955383300781,293.4110412597656,294.5971984863281,295.4339599609375,285.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621136858901536e-08,0.0010406720684841,-0.0268729161471128,0.0,0.0,0.0,14.98992156982422,60.0,15.098933219909668,0.0,-7.384064559801119e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.767324809217826e-05,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0001028551268973,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,7.596862269565463e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0001028548940666,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,0.0004878951585851,287.9599914550781,294.1499938964844,295.38653564453125,293.4100952148437,294.6042785644531,295.4250183105469,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628916413679692e-08,0.0010407386580482,-0.0268932804465293,0.0,0.0,0.0,14.989917755126951,60.0,15.081743240356444,0.0,-7.385008160554207e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.768970630830154e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0001028724509524,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,7.598141382914037e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,0.0001028722253977,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0004879774351138,287.9308166503906,294.1499938964844,295.3683776855469,293.4076843261719,294.6181640625,295.4071044921875,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649348958224893e-08,0.0010409121168777,-0.0269467663019895,0.0,0.0,0.0,14.989908218383787,60.0,15.047724723815918,0.0,-7.387488665244747e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,9.768970630830154e-05,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,0.0001028724509524,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,7.598141382914037e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,0.0001028722253977,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,0.0004879774351138,287.9308166503906,294.1499938964844,295.3683776855469,293.4076843261719,294.6181640625,295.4071044921875,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409228270873,1.0649348958224893e-08,0.0010409121168777,-0.0269467663019895,0.0,0.0,0.0,14.989908218383787,60.0,15.047724723815918,0.0,-7.387488665244747e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.772332850843668e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0001029078484862,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,7.600755634484813e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0001029076229315,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004881453933194,287.90191650390625,294.1499938964844,295.3500061035156,293.404541015625,294.6313171386719,295.3889465332031,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412805713713,1.0691159069153857e-08,0.0010412698611617,-0.0270562097430229,0.0,0.0,0.0,14.989887237548828,60.0,15.015069007873535,0.0,-7.39256407200628e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086853027344,0.0,0.0,9.772332850843668e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,0.0001029078484862,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473815917969,0.0,0.0,7.600755634484813e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0001029076229315,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,0.0004881453933194,287.90191650390625,294.1499938964844,295.3500061035156,293.404541015625,294.6313171386719,295.3889465332031,285.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412805713713,1.0691159069153857e-08,0.0010412698611617,-0.0270562097430229,0.0,0.0,0.0,14.989887237548828,60.0,15.015069007873535,0.0,-7.39256407200628e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.78564567049034e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0001030480343615,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,7.611109322169796e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0001030478088068,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.000488810474053,287.8731994628906,294.1499938964844,295.3316955566406,293.4010009765625,294.6439819335937,295.3705749511719,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426980443298,1.0856961552008217e-08,0.0010426872177049,-0.0274902135133743,0.0,0.0,0.0,14.989805221557615,60.0,14.992030143737791,0.0,-7.412710800736022e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.78564567049034e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,0.0001030480343615,299.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,7.611109322169796e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0001030478088068,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,0.000488810474053,287.8731994628906,294.1499938964844,295.3316955566406,293.4010009765625,294.6439819335937,295.3705749511719,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426980443298,1.0856961552008217e-08,0.0010426872177049,-0.0274902135133743,0.0,0.0,0.0,14.989805221557615,60.0,14.992030143737791,0.0,-7.412710800736022e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.81233242782764e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001033290536724,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.631865446455777e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0001033288353937,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004901435459032,287.8446350097656,294.1499938964844,295.31378173828125,293.3973999023437,294.656005859375,295.3518981933594,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104554311838,1.1189404958145133e-08,0.0010455319425091,-0.0283603630959987,0.0,0.0,0.0,14.98964023590088,60.0,14.98399257659912,-0.0,-7.453187578221333e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,9.81233242782764e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0001033290536724,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,7.631865446455777e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0001033288353937,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,0.0004901435459032,287.8446350097656,294.1499938964844,295.31378173828125,293.3973999023437,294.656005859375,295.3518981933594,285.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104554311838,1.1189404958145133e-08,0.0010455319425091,-0.0283603630959987,0.0,0.0,0.0,14.98964023590088,60.0,14.98399257659912,-0.0,-7.453187578221333e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.827359463088214e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,0.0001034872984746,299.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,7.64355281717144e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0001034870801959,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,0.0004908941918984,287.83038330078125,294.1499938964844,295.304931640625,293.39556884765625,294.66192626953125,295.342529296875,285.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471473215147,1.1376609876379009e-08,0.0010471359128132,-0.0288503319025039,0.0,0.0,0.0,14.989547729492188,60.0,14.982890129089355,-0.0,-7.476029395547813e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,9.847751061897724e-05,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,0.0001037020265357,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.659412949578837e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,0.000103701808257,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,0.0004919127677567,287.816162109375,294.1499938964844,295.2961730957031,293.3937683105469,294.6677551269531,295.3330993652344,285.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493154404684,1.1630642227089538e-08,0.0010493037989363,-0.0295151844620704,0.0,0.0,0.0,14.989421844482422,60.0,14.98469352722168,-0.0,-7.507081534186e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.903370664687829e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0001042877265717,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,7.702672155573964e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,0.000104287508293,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,0.0004946911358274,287.78778076171875,294.1499938964844,295.2789001464844,293.3900756835937,294.6789855957031,295.3140563964844,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552392341196,1.2323592812890638e-08,0.0010552268940955,-0.0313285589218139,0.0,0.0,0.0,14.9890775680542,60.0,15.008798599243164,-0.0,-7.592111472831675e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,9.903370664687829e-05,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0001042877265717,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,7.702672155573964e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,0.000104287508293,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,0.0004946911358274,287.78778076171875,294.1499938964844,295.2789001464844,293.3900756835937,294.6789855957031,295.3140563964844,285.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552392341196,1.2323592812890638e-08,0.0010552268940955,-0.0313285589218139,0.0,0.0,0.0,14.9890775680542,60.0,15.008798599243164,-0.0,-7.592111472831675e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,9.970439714379609e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001049939892254,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.754836406093091e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0001049937709467,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0004980413941666,287.7594909667969,294.1499938964844,295.26190185546875,293.3863830566406,294.68975830078125,295.294921875,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623856214806,1.3159205280999233e-08,0.0010623724665492,-0.0335148498415946,0.0,0.0,0.0,14.98866367340088,60.0,15.050652503967283,-0.0,-7.695282278064043e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,9.970439714379609e-05,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,0.0001049939892254,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493591308594,0.0,0.0,7.754836406093091e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0001049937709467,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820983886719,0.0,0.0,0.0004980413941666,287.7594909667969,294.1499938964844,295.26190185546875,293.3863830566406,294.68975830078125,295.294921875,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623856214806,1.3159205280999233e-08,0.0010623724665492,-0.0335148498415946,0.0,0.0,0.0,14.98866367340088,60.0,15.050652503967283,-0.0,-7.695282278064043e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0001004996447591,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.000105831422843,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,7.816688594175503e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001058312045643,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005020138341933,287.731201171875,294.1499938964844,295.2451477050781,293.3826599121094,294.7001342773437,295.2757568359375,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.415002781612884e-08,0.0010708437766879,-0.0361066237092018,0.0,0.0,0.0,14.98817253112793,60.0,15.109295845031738,-0.0,-7.818518810154276e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,0.0001004996447591,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958923339844,0.0,0.0,0.000105831422843,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,7.816688594175503e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001058312045643,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,0.0005020138341933,287.731201171875,294.1499938964844,295.2451477050781,293.3826599121094,294.7001342773437,295.2757568359375,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708579793572,1.415002781612884e-08,0.0010708437766879,-0.0361066237092018,0.0,0.0,0.0,14.98817253112793,60.0,15.109295845031738,-0.0,-7.818518810154276e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0001013869914459,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0001067658376996,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.88570469012484e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0001067656266968,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0005064462893642,287.70294189453125,294.1499938964844,295.2286376953125,293.37890625,294.7102355957031,295.2566833496094,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803109034895,1.525561721393842e-08,0.0010802956530824,-0.0389977544546127,0.0,0.0,0.0,14.987624168395996,60.0,15.179875373840332,-0.0,-7.957183356666064e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0001013869914459,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,0.0001067658376996,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.88570469012484e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,0.0001067656266968,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0005064462893642,287.70294189453125,294.1499938964844,295.2286376953125,293.37890625,294.7102355957031,295.2566833496094,285.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803109034895,1.525561721393842e-08,0.0010802956530824,-0.0389977544546127,0.0,0.0,0.0,14.987624168395996,60.0,15.179875373840332,-0.0,-7.957183356666064e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0001018749753711,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.000107279709482,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,7.923658995423466e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0001072794984793,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0005088839097879,287.6888122558594,294.1499938964844,295.220458984375,293.37701416015625,294.7151184082031,295.2472229003906,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855104774236,1.5863635738355697e-08,0.0010854946449398,-0.0405873209238052,0.0,0.0,0.0,14.987322807312012,60.0,15.2221040725708,-0.0,-8.033960341435886e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,0.0001023770091705,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0001078083732863,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,7.962705421959981e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0001078081622836,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0005113916704431,287.6746826171875,294.1499938964844,295.2123107910156,293.3751525878906,294.7198791503906,295.2378845214844,285.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908595286309,1.6489153153997904e-08,0.0010908429976552,-0.042222324758768,0.0,0.0,0.0,14.98701286315918,60.0,15.26735496520996,-0.0,-8.113331517733968e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001034009837894,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001088866702048,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,8.042348054004833e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.000108886451926,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0005165066686458,287.6464538574219,294.1499938964844,295.1961669921875,293.3713684082031,294.7291564941406,295.2193908691406,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017688084393,1.7765017901183455e-08,0.0011017509968951,-0.0455561876296997,0.0,0.0,0.0,14.986380577087402,60.0,15.363612174987791,-0.0,-8.276432339471287e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001034009837894,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001088866702048,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,8.042348054004833e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,0.000108886451926,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0005165066686458,287.6464538574219,294.1499938964844,295.1961669921875,293.3713684082031,294.7291564941406,295.2193908691406,285.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017688084393,1.7765017901183455e-08,0.0011017509968951,-0.0455561876296997,0.0,0.0,0.0,14.986380577087402,60.0,15.363612174987791,-0.0,-8.276432339471287e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0001044130476657,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,0.0001099524160963,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,8.121063729049638e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0001099522050935,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.0005215621204115,287.61822509765625,294.1499938964844,295.18017578125,293.3676147460937,294.7380065917969,295.2012939453125,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.9026055397830532e-08,0.001112533849664,-0.0488498359918594,0.0,0.0,0.0,14.98575496673584,60.0,15.463774681091309,-0.0,-8.439230470003167e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156005859375,0.0,0.0,0.0001044130476657,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,0.0001099524160963,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,8.121063729049638e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,0.0001099522050935,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.0,0.0,0.0005215621204115,287.61822509765625,294.1499938964844,295.18017578125,293.3676147460937,294.7380065917969,295.2012939453125,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125528253614,1.9026055397830532e-08,0.001112533849664,-0.0488498359918594,0.0,0.0,0.0,14.98575496673584,60.0,15.463774681091309,-0.0,-8.439230470003167e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0001053484666044,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.000110937457066,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,8.193818212021142e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001109372460632,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.0005262347403913,287.59002685546875,294.1499938964844,295.164306640625,293.36383056640625,294.7464904785156,295.18365478515625,285.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122519141063,2.019159772714829e-08,0.0011224990012124,-0.0518926829099655,0.0,0.0,0.0,14.985177040100098,60.0,15.560417175292969,-0.0,-8.591108269229154e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0001053484666044,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,0.000110937457066,299.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,8.193818212021142e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0001109372460632,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,0.0005262347403913,287.59002685546875,294.1499938964844,295.164306640625,293.36383056640625,294.7464904785156,295.18365478515625,285.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122519141063,2.019159772714829e-08,0.0011224990012124,-0.0518926829099655,0.0,0.0,0.0,14.985177040100098,60.0,15.560417175292969,-0.0,-8.591108269229154e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0001061156144714,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.000111745292088,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,8.253484702436253e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0001117450810852,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0005300668417476,287.5619201660156,294.1499938964844,295.1485595703125,293.3600769042969,294.75457763671875,295.1664733886719,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.1147467776927442e-08,0.0011306726373732,-0.0543870963156223,0.0,0.0,0.0,14.984703063964844,60.0,15.643810272216797,-0.0,-8.716673960407206e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0001061156144714,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,0.000111745292088,299.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,8.253484702436253e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0001117450810852,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0005300668417476,287.5619201660156,294.1499938964844,295.1485595703125,293.3600769042969,294.75457763671875,295.1664733886719,285.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306937085464,2.1147467776927442e-08,0.0011306726373732,-0.0543870963156223,0.0,0.0,0.0,14.984703063964844,60.0,15.643810272216797,-0.0,-8.716673960407206e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0001064226598828,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.0001120686283684,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,8.277366578113288e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0001120684173656,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0005316006136126,287.54791259765625,294.1499938964844,295.14068603515625,293.35821533203125,294.7584533691406,295.1580505371094,285.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339649790897,2.1530047078499592e-08,0.0011339434422552,-0.0553851835429668,0.0,0.0,0.0,14.984514236450195,60.0,15.677542686462402,-0.0,-8.76718502240692e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.000106656072603,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.0001123144174925,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,8.295520092360675e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001123142137657,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0005327665712684,287.5339660644531,294.1499938964844,295.1328430175781,293.3563232421875,294.76220703125,295.1497497558594,285.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364519596099,2.1820866891175683e-08,0.0011364301899448,-0.0561437793076038,0.0,0.0,0.0,14.984369277954102,60.0,15.7041597366333,-0.0,-8.80567938565946e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0001069428544724,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001126164133893,299.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,8.317825268022716e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0001126162096625,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0005341991200111,287.5062561035156,294.1499938964844,295.1171569824219,293.35260009765625,294.7694091796875,295.1334228515625,285.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395082110539,2.217815975313897e-08,0.0011394859757274,-0.0570756383240222,0.0,0.0,0.0,14.984192848205566,60.0,15.735222816467283,-0.0,-8.853086796989373e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0001069428544724,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,0.0001126164133893,299.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,8.317825268022716e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,0.0001126162096625,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0005341991200111,287.5062561035156,294.1499938964844,295.1171569824219,293.35260009765625,294.7694091796875,295.1334228515625,285.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395082110539,2.217815975313897e-08,0.0011394859757274,-0.0570756383240222,0.0,0.0,0.0,14.984192848205566,60.0,15.735222816467283,-0.0,-8.853086796989373e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0001067460398189,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0001124091504607,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,8.302516653202474e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001124089467339,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.000533216050826,287.4788513183594,294.1499938964844,295.1015014648437,293.3489074707031,294.776123046875,295.11749267578125,285.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137412036769,2.1932823557335723e-08,0.0011373901506885,-0.056435789912939,0.0,0.0,0.0,14.98431396484375,60.0,15.723332405090332,-0.0,-8.820520491781283e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,0.0001067460398189,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0001124091504607,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,8.302516653202474e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080871582031,0.0,0.0,0.0001124089467339,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896545410156,0.0,0.0,0.000533216050826,287.4788513183594,294.1499938964844,295.1015014648437,293.3489074707031,294.776123046875,295.11749267578125,285.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137412036769,2.1932823557335723e-08,0.0011373901506885,-0.056435789912939,0.0,0.0,0.0,14.98431396484375,60.0,15.723332405090332,-0.0,-8.820520491781283e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001059088099282,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0001115275008487,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,8.237397560151294e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0001115272971219,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0005290339468047,287.4519348144531,294.1499938964844,295.0858459472656,293.3452453613281,294.78240966796875,295.1020812988281,285.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284921783953,2.088945727507508e-08,0.0011284713400527,-0.0537138916552066,0.0,0.0,0.0,14.98483180999756,60.0,15.641499519348145,-0.0,-8.682690832984009e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,0.0001059088099282,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,0.0001115275008487,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,8.237397560151294e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.0001115272971219,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0005290339468047,287.4519348144531,294.1499938964844,295.0858459472656,293.3452453613281,294.78240966796875,295.1020812988281,285.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284921783953,2.088945727507508e-08,0.0011284713400527,-0.0537138916552066,0.0,0.0,0.0,14.98483180999756,60.0,15.641499519348145,-0.0,-8.682690832984009e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
