time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0001053482337738,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,0.0001109371733036,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,8.1937963841483e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,0.0001109369841287,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0005262338090687,287.4371337890625,294.1499938964844,295.0770568847656,293.3432006835937,294.7856750488281,295.0936584472656,285.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225187918171,2.0190874749914656e-08,0.0011224985355511,-0.0518907904624938,0.0,0.0,0.0,14.985177993774414,60.0,15.571942329406738,-0.0,-8.591013056502561e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,0.0001048794438247,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,0.0001104435141314,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,8.157334377756342e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,0.0001104433176806,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0005238921148702,287.4256896972656,294.1499938964844,295.07012939453125,293.34161376953125,294.7880859375,295.08709716796875,285.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175235267728,1.9606682499784256e-08,0.0011175038525834,-0.0503658317029476,0.0,0.0,0.0,14.985466957092283,60.0,15.510038375854492,-0.0,-8.514719951335793e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,0.0001043437878252,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0001098794382414,299.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,8.115672244457528e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0001098792490665,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0005212164251133,287.4127502441406,294.1499938964844,295.062255859375,293.3398132324219,294.790771484375,295.0797119140625,285.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111815799959,1.8939173784815463e-08,0.0011117968242615,-0.0486229583621025,0.0,0.0,0.0,14.985797882080078,60.0,15.436199188232422,-0.0,-8.427962683299486e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,0.0001037748152157,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,0.0001092802704079,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,8.07141768746078e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0001092800885089,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0005183743196539,287.3999328613281,294.1499938964844,295.0543518066406,293.3380126953125,294.7933654785156,295.0723571777344,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057531228289,1.823014628143937e-08,0.0011057348456233,-0.0467712059617042,0.0,0.0,0.0,14.986149787902832,60.0,15.357547760009766,-0.0,-8.336294854416337e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0001026207537506,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0001080649890354,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.981657108757645e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001080648071365,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.00051260960754,287.3748779296875,294.1499938964844,295.0384826660156,293.3344421386719,294.798095703125,295.057861328125,285.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934560559689,1.6792050416825077e-08,0.0010934391757473,-0.0430139265954494,0.0,0.0,0.0,14.986862182617188,60.0,15.191656112670898,-0.0,-8.151905461772915e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,0.0001026207537506,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0001080649890354,299.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.981657108757645e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0001080648071365,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.00051260960754,287.3748779296875,294.1499938964844,295.0384826660156,293.3344421386719,294.798095703125,295.057861328125,285.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934560559689,1.6792050416825077e-08,0.0010934391757473,-0.0430139265954494,0.0,0.0,0.0,14.986862182617188,60.0,15.191656112670898,-0.0,-8.151905461772915e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,0.0001014682493405,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0001068513374775,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.892016583355144e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001068511555786,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0005068526952527,287.3502502441406,294.1499938964844,295.0224914550781,293.3309326171875,294.802490234375,295.0434875488281,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811737738549,1.535590676837728e-08,0.0010811584070324,-0.0392599590122699,0.0,0.0,0.0,14.987574577331545,60.0,15.020163536071776,-0.0,-7.969821069764293e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,0.0001014682493405,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,0.0001068513374775,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.892016583355144e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001068511555786,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0005068526952527,287.3502502441406,294.1499938964844,295.0224914550781,293.3309326171875,294.802490234375,295.0434875488281,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811737738549,1.535590676837728e-08,0.0010811584070324,-0.0392599590122699,0.0,0.0,0.0,14.987574577331545,60.0,15.020163536071776,-0.0,-7.969821069764293e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0001004094156087,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.000105736318801,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.809661474311724e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.000105736144178,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0005015635979361,287.3262939453125,294.1499938964844,295.0063781738281,293.32745361328125,294.8063659667969,295.0292663574219,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698918486014,1.4036502626879612e-08,0.0010698778787627,-0.0358096957206726,0.0,0.0,0.0,14.988228797912598,60.0,14.85361671447754,-0.0,-7.80434845637501e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0001004094156087,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.000105736318801,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,7.809661474311724e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.000105736144178,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0005015635979361,287.3262939453125,294.1499938964844,295.0063781738281,293.32745361328125,294.8063659667969,295.0292663574219,285.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698918486014,1.4036502626879612e-08,0.0010698778787627,-0.0358096957206726,0.0,0.0,0.0,14.988228797912598,60.0,14.85361671447754,-0.0,-7.80434845637501e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.942294127540664e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001046975085046,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.732935046078637e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001046973411575,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0004966360284015,287.30279541015625,294.1499938964844,294.99005126953125,293.3240661621094,294.80987548828125,295.01513671875,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593800107017,1.2807290339367228e-08,0.0010593672050163,-0.0325941517949104,0.0,0.0,0.0,14.98883819580078,60.0,14.692770957946776,-0.0,-7.65174732464402e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.942294127540664e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,0.0001046975085046,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.732935046078637e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0001046973411575,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0004966360284015,287.30279541015625,294.1499938964844,294.99005126953125,293.3240661621094,294.80987548828125,295.01513671875,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593800107017,1.2807290339367228e-08,0.0010593672050163,-0.0325941517949104,0.0,0.0,0.0,14.98883819580078,60.0,14.692770957946776,-0.0,-7.65174732464402e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.89784239209257e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0001042294024955,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,7.69836115068756e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,0.0001042292351485,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004944155807606,287.2912292480469,294.1499938964844,294.9818115234375,293.3223571777344,294.8114929199219,295.008056640625,285.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546430712565,1.2253386749705442e-08,0.0010546308476477,-0.0311448462307453,0.0,0.0,0.0,14.989112854003906,60.0,14.617110252380373,-0.0,-7.583474115335775e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.856689575826748e-05,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,0.000103796039184,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,7.666352757951245e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.000103795871837,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004923599190078,287.27978515625,294.1499938964844,294.9735412597656,293.3207092285156,294.81298828125,295.0010070800781,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502577060833,1.1740596050913156e-08,0.0010502459481358,-0.0298029389232397,0.0,0.0,0.0,14.98936653137207,60.0,14.544951438903809,-0.0,-7.520541345229503e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.78488751570694e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001030399289447,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.61050614528358e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0001030397615977,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004887733375653,287.2572631835937,294.1499938964844,294.956787109375,293.3174133300781,294.815673828125,294.98681640625,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426059598103,1.084589928979085e-08,0.0010425951331853,-0.0274612549692392,0.0,0.0,0.0,14.9898099899292,60.0,14.41316032409668,-0.0,-7.411365743337228e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.78488751570694e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,0.0001030399289447,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.61050614528358e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0001030397615977,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004887733375653,287.2572631835937,294.1499938964844,294.956787109375,293.3174133300781,294.815673828125,294.98681640625,285.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426059598103,1.084589928979085e-08,0.0010425951331853,-0.0274612549692392,0.0,0.0,0.0,14.9898099899292,60.0,14.41316032409668,-0.0,-7.411365743337228e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.722930553834884e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0001023874865495,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.562316750409082e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001023873264784,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004856784944422,287.235107421875,294.1499938964844,294.9397888183594,293.3141784667969,294.8180236816406,294.9725646972656,285.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360035812482,1.0073877731997529e-08,0.0010359935695305,-0.025440290570259,0.0,0.0,0.0,14.990193367004396,60.0,14.29351043701172,-0.0,-7.317800054806868e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.722930553834884e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,0.0001023874865495,299.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.562316750409082e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0001023873264784,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004856784944422,287.235107421875,294.1499938964844,294.9397888183594,293.3141784667969,294.8180236816406,294.9725646972656,285.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360035812482,1.0073877731997529e-08,0.0010359935695305,-0.025440290570259,0.0,0.0,0.0,14.990193367004396,60.0,14.29351043701172,-0.0,-7.317800054806868e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.673723980085924e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0001018693074001,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.524044485762715e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.000101869154605,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0004832205886486,287.21337890625,294.1499938964844,294.9225158691406,293.3110046386719,294.8199768066406,294.9580993652344,285.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307594202458,9.460728200849644e-09,0.0010307498741894,-0.0238349959254264,0.0,0.0,0.0,14.990496635437012,60.0,14.189849853515623,-0.0,-7.243912136800645e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.673723980085924e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0001018693074001,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.524044485762715e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,0.000101869154605,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0004832205886486,287.21337890625,294.1499938964844,294.9225158691406,293.3110046386719,294.8199768066406,294.9580993652344,285.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307594202458,9.460728200849644e-09,0.0010307498741894,-0.0238349959254264,0.0,0.0,0.0,14.990496635437012,60.0,14.189849853515623,-0.0,-7.243912136800645e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.64701030170545e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,0.0001015879970509,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.503266533603892e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001015878369798,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,0.0004818861780222,287.1996459960937,294.1499938964844,294.9112854003906,293.3090209960937,294.821044921875,294.94873046875,285.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279123671352,9.127848699108654e-09,0.0010279032867401,-0.0229634009301662,0.0,0.0,0.0,14.990662574768066,60.0,14.130194664001465,-0.0,-7.203955476597913e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,9.634168964112176e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001014527661027,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.493278098991141e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,0.0001014526133076,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004812447295989,287.1919860839844,294.1499938964844,294.9049072265625,293.30792236328125,294.82159423828125,294.9433898925781,285.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265434393659,8.96783003412338e-09,0.0010265344753861,-0.0225444007664918,0.0,0.0,0.0,14.990741729736328,60.0,14.098867416381836,-0.0,-7.184787165215313e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,9.617835166864096e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,0.0001012807624647,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,7.480574276996776e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.0001012806023936,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0004804288328159,287.1814270019531,294.1499938964844,294.89599609375,293.306396484375,294.822265625,294.9359130859375,285.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248036123812,8.764292402929641e-09,0.001024794881232,-0.022011425346136,0.0,0.0,0.0,14.990842819213867,60.0,14.058618545532228,-0.0,-7.160442550002699e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,9.603846410755068e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001011334461509,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,7.469693809980527e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0001011332933558,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.0004797300789505,287.17095947265625,294.1499938964844,294.8869934082031,293.3049011230469,294.8228454589844,294.9283142089844,285.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233126813545,8.589974065387196e-09,0.0010233040666207,-0.0215549506247043,0.0,0.0,0.0,14.990928649902344,60.0,14.021367073059082,-0.0,-7.1396250689304e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.582308121025562e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,0.0001009066400001,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.45294164516963e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.000100906487205,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004786542558576,287.1502380371094,294.1499938964844,294.8686828613281,293.3019714355469,294.82373046875,294.9127502441406,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210168547928,8.321572764202756e-09,0.0010210084728896,-0.0208520833402872,0.0,0.0,0.0,14.99106216430664,60.0,13.955804824829102,-0.0,-7.107632171710065e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.582308121025562e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,0.0001009066400001,299.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,7.45294164516963e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2638854980469,0.0,0.0,0.000100906487205,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004786542558576,287.1502380371094,294.1499938964844,294.8686828613281,293.3019714355469,294.82373046875,294.9127502441406,285.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210168547928,8.321572764202756e-09,0.0010210084728896,-0.0208520833402872,0.0,0.0,0.0,14.99106216430664,60.0,13.955804824829102,-0.0,-7.107632171710065e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.567369852447882e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001007493265205,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,7.44132194085978e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0001007491737254,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,0.0004779080627486,287.1297912597656,294.1499938964844,294.8500061035156,293.2991027832031,294.82427978515625,294.8966979980469,285.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194238275289,8.135395468400475e-09,0.0010194156784564,-0.0203645173460245,0.0,0.0,0.0,14.991153717041016,60.0,13.899227142333984,-0.0,-7.085482423008217e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.567369852447882e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,0.0001007493265205,299.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.281005859375,0.0,0.0,7.44132194085978e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480773925781,0.0,0.0,0.0001007491737254,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,0.0004779080627486,287.1297912597656,294.1499938964844,294.8500061035156,293.2991027832031,294.82427978515625,294.8966979980469,285.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194238275289,8.135395468400475e-09,0.0010194156784564,-0.0203645173460245,0.0,0.0,0.0,14.991153717041016,60.0,13.899227142333984,-0.0,-7.085482423008217e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,9.559977479511872e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.00010067148105,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,7.43557175155729e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001006713282549,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004775388224516,287.1096496582031,294.1499938964844,294.8268127441406,293.29351806640625,294.82440185546875,294.8791198730469,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186358122155,8.043246957356587e-09,0.0010186277795583,-0.020123191177845,0.0,0.0,0.0,14.991199493408203,60.0,13.850736618041992,-0.0,-7.074532248907417e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,9.559977479511872e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,0.00010067148105,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,7.43557175155729e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,0.0001006713282549,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,0.0004775388224516,287.1096496582031,294.1499938964844,294.8268127441406,293.29351806640625,294.82440185546875,294.8791198730469,285.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186358122155,8.043246957356587e-09,0.0010186277795583,-0.020123191177845,0.0,0.0,0.0,14.991199493408203,60.0,13.850736618041992,-0.0,-7.074532248907417e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.558857709635048e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,0.0001006596794468,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.434700819430873e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0001006595412036,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,0.0004774829139932,287.0897827148437,294.1499938964844,294.7954406738281,293.2826538085937,294.8240051269531,294.8583374023437,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185162536799,8.029249265462113e-09,0.0010185082210227,-0.0200865343213081,0.0,0.0,0.0,14.991207122802734,60.0,13.804502487182615,-0.0,-7.072869578905738e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,9.558857709635048e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,0.0001006596794468,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,7.434700819430873e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,0.0001006595412036,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20220947265625,0.0,0.0,0.0004774829139932,287.0897827148437,294.1499938964844,294.7954406738281,293.2826538085937,294.8240051269531,294.8583374023437,285.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185162536799,8.029249265462113e-09,0.0010185082210227,-0.0200865343213081,0.0,0.0,0.0,14.991207122802734,60.0,13.804502487182615,-0.0,-7.072869578905738e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.559795580571516e-05,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0001006695529213,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410888671875,0.0,0.0,7.435429870383814e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,0.0001006694146781,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0004775297711603,287.0799255371094,294.1499938964844,294.7768859863281,293.2753601074219,294.8235778808594,294.8464050292969,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186161380261,8.040908383577516e-09,0.0010186081053689,-0.0201170668005943,0.0,0.0,0.0,14.991201400756836,60.0,13.781160354614258,-0.0,-7.074254426697736e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,9.561247861711308e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,0.0001006848397082,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331848144531,0.0,0.0,7.436559099005535e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,0.000100684701465,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1869812011719,0.0,0.0,0.0004776023270096,287.0701599121094,294.1499938964844,294.7565002441406,293.2668762207031,294.8229675292969,294.83319091796875,285.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187706211581,8.058976597169476e-09,0.0010187625885009,-0.0201643854379653,0.0,0.0,0.0,14.991191864013672,60.0,13.756905555725098,-0.0,-7.07640026575973e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,9.563866478856652e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.0001007124228635,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.438595639541745e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0001007122773444,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0004777331778313,287.0508117675781,294.1499938964844,294.71063232421875,293.2465209960937,294.82110595703125,294.8026428222656,285.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190493194386,8.091562975209854e-09,0.0010190411703661,-0.0202497262507677,0.0,0.0,0.0,14.991175651550291,60.0,13.703728675842283,-0.0,-7.080272723669624e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,9.563866478856652e-05,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943664550781,0.0,0.0,0.0001007124228635,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,7.438595639541745e-05,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,0.0001007122773444,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719055175781,0.0,0.0,0.0004777331778313,287.0508117675781,294.1499938964844,294.71063232421875,293.2465209960937,294.82110595703125,294.8026428222656,285.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190493194386,8.091562975209854e-09,0.0010190411703661,-0.0202497262507677,0.0,0.0,0.0,14.991175651550291,60.0,13.703728675842283,-0.0,-7.080272723669624e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,9.563697676640004e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,0.000100710632978,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.438463944708928e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0001007104947348,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,0.0004777247377205,287.0316772460937,294.1499938964844,294.6584777832031,293.22198486328125,294.8184509277344,294.7668151855469,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190315078943,8.08941180707734e-09,0.0010190233588218,-0.0202440917491912,0.0,0.0,0.0,14.99117660522461,60.0,13.642680168151855,-0.0,-7.080016928284749e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,9.563697676640004e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,0.000100710632978,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,7.438463944708928e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0001007104947348,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,0.0004777247377205,287.0316772460937,294.1499938964844,294.6584777832031,293.22198486328125,294.8184509277344,294.7668151855469,285.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190315078943,8.08941180707734e-09,0.0010190233588218,-0.0202440917491912,0.0,0.0,0.0,14.99117660522461,60.0,13.642680168151855,-0.0,-7.080016928284749e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,9.556909935781732e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001006391539704,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,7.433183782268316e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001006390157272,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004773857071995,287.0128479003906,294.1499938964844,294.6006774902344,293.193603515625,294.8148193359375,294.7256774902344,285.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183084523305,8.004798601746188e-09,0.0010183004196733,-0.0200224984437227,0.0,0.0,0.0,14.991218566894531,60.0,13.569536209106444,-0.0,-7.069965590744688e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
