time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,9.556909935781732e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640014648437,0.0,0.0,0.0001006391539704,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,7.433183782268316e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560974121094,0.0,0.0,0.0001006390157272,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1421203613281,0.0,0.0,0.0004773857071995,287.0128479003906,294.1499938964844,294.6006774902344,293.193603515625,294.8148193359375,294.7256774902344,285.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183084523305,8.004798601746188e-09,0.0010183004196733,-0.0200224984437227,0.0,0.0,0.0,14.991218566894531,60.0,13.569536209106444,-0.0,-7.069965590744688e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.15185546875,0.0,0.0,9.54576098592952e-05,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532287597656,0.0,0.0,0.0001005217491183,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1756286621094,0.0,0.0,7.424512295983732e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1453857421875,0.0,0.0,0.0001005216108751,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,0.0004768288054037,286.9994506835937,294.1499938964844,294.5558776855469,293.17095947265625,294.8115234375,294.6930847167969,285.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171200847253,7.865854634303561e-09,0.0010171122848987,-0.0196586120873689,0.0,0.0,0.0,14.991288185119627,60.0,13.506880760192873,-0.0,-7.053475314933166e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,9.539360326016322e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,0.000100454344647,299.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713562011719,0.0,0.0,7.419534085784107e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0001004542136797,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12744140625,0.0,0.0,0.0004765090998262,286.9942932128906,294.1499938964844,294.5378112792969,293.1617126464844,294.8101501464844,294.679931640625,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164383566007,7.786098876749747e-09,0.0010164306731894,-0.019449733197689,0.0,0.0,0.0,14.991327285766602,60.0,13.480093955993652,-0.0,-7.044018701662935e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,9.526372741675004e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14166259765625,0.0,0.0,0.0001003175784717,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.163818359375,0.0,0.0,7.409432146232575e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339111328125,0.0,0.0,0.0001003174402285,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0004758603463415,286.9851379394531,294.1499938964844,294.50469970703125,293.14459228515625,294.807373046875,294.65557861328125,285.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150534799322,7.62425678146883e-09,0.0010150459129363,-0.0190258622169494,0.0,0.0,0.0,14.99140739440918,60.0,13.428342819213867,-0.0,-7.024848258652129e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,9.509699157206342e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001001419950625,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,7.396464206976816e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265869140625,0.0,0.0,0.0001001418640953,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,0.0004750275111291,286.97607421875,294.1499938964844,294.4705505371094,293.1267395019531,294.8043212890625,294.63055419921875,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132772149518,7.416497194157046e-09,0.0010132697643712,-0.0184817183762788,0.0,0.0,0.0,14.991510391235352,60.0,13.37155532836914,-0.0,-7.000276980306809e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,9.467828203924e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,9.97010720311664e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,7.363897020695731e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.970094106392936e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,0.0004729359934572,286.9581604003906,294.1499938964844,294.3995056152344,293.0889892578125,294.7973937988281,294.5791931152344,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894769200016526e-09,0.0010088093113154,-0.0171151887625455,0.0,0.0,0.0,14.991768836975098,60.0,13.244102478027344,-0.0,-6.93876316404385e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.118408203125,0.0,0.0,9.467828203924e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197509765625,0.0,0.0,9.97010720311664e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,7.363897020695731e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,9.970094106392936e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,0.0004729359934572,286.9581604003906,294.1499938964844,294.3995056152344,293.0889892578125,294.7973937988281,294.5791931152344,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088161798194,6.894769200016526e-09,0.0010088093113154,-0.0171151887625455,0.0,0.0,0.0,14.991768836975098,60.0,13.244102478027344,-0.0,-6.93876316404385e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10406494140625,0.0,0.0,9.41032194532454e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.909549407893792e-05,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,7.3191687988583e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.909536311170086e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0004700634453911,286.94061279296875,294.1499938964844,294.3253173828125,293.04888916015625,294.7893371582031,294.52703857421875,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026888921856,6.1782419180644865e-09,0.0010026827221736,-0.0152382785454392,0.0,0.0,0.0,14.992124557495115,60.0,13.097490310668944,-0.0,-6.854724432514558e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10406494140625,0.0,0.0,9.41032194532454e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,9.909549407893792e-05,299.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,7.3191687988583e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.909536311170086e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845947265625,0.0,0.0,0.0004700634453911,286.94061279296875,294.1499938964844,294.3253173828125,293.04888916015625,294.7893371582031,294.52703857421875,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026888921856,6.1782419180644865e-09,0.0010026827221736,-0.0152382785454392,0.0,0.0,0.0,14.992124557495115,60.0,13.097490310668944,-0.0,-6.854724432514558e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.327394946012646e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,9.8222226370126e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.254669617395848e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,9.822210267884655e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.000465921126306,286.9234619140625,294.1499938964844,294.24859619140625,293.0067749023437,294.7801818847656,294.47869873046875,285.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938535513356,5.145008419304986e-09,0.0009938484290614,-0.0125314984470605,0.0,0.0,0.0,14.992636680603027,60.0,12.921256065368652,-0.0,-6.73444020549141e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899963378906,0.0,0.0,9.327394946012646e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,9.8222226370126e-05,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125183105469,0.0,0.0,7.254669617395848e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838623046875,0.0,0.0,9.822210267884655e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.000465921126306,286.9234619140625,294.1499938964844,294.24859619140625,293.0067749023437,294.7801818847656,294.47869873046875,285.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938535513356,5.145008419304986e-09,0.0009938484290614,-0.0125314984470605,0.0,0.0,0.0,14.992636680603027,60.0,12.921256065368652,-0.0,-6.73444020549141e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,9.254278120351957e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.745226998347788e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,7.19780073268339e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,9.745214629219844e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0004622688284143,286.9066772460937,294.1499938964844,294.1700134277344,292.9630432128906,294.7698669433594,294.4344177246094,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860621066763,4.2340042583077775e-09,0.0009860577993094,-0.0101446975022554,0.0,0.0,0.0,14.993087768554688,60.0,12.737089157104492,-0.0,-6.629267801372407e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,9.254278120351957e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,9.745226998347788e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,7.19780073268339e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,9.745214629219844e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05712890625,0.0,0.0,0.0004622688284143,286.9066772460937,294.1499938964844,294.1700134277344,292.9630432128906,294.7698669433594,294.4344177246094,285.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860621066763,4.2340042583077775e-09,0.0009860577993094,-0.0101446975022554,0.0,0.0,0.0,14.993087768554688,60.0,12.737089157104492,-0.0,-6.629267801372407e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,9.219492494594306e-05,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07061767578125,0.0,0.0,9.70859546214342e-05,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914306640625,0.0,0.0,7.170745084295049e-05,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633239746094,0.0,0.0,9.708583820611238e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,0.0004605312133207,286.8984069824219,294.1499938964844,294.13018798828125,292.9407043457031,294.7642822265625,294.4141540527344,285.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823550935834,3.8005931735085605e-09,0.0009823513682931,-0.0090091135352849,0.0,0.0,0.0,14.993303298950195,60.0,12.64524745941162,-0.0,-6.579521993899108e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,9.187265095533804e-05,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0638427734375,0.0,0.0,9.674658213043584e-05,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08453369140625,0.0,0.0,7.145678682718426e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566101074219,0.0,0.0,9.674646571511404e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0004589213931467,286.8902587890625,294.1499938964844,294.09014892578125,292.9180908203125,294.7584228515625,294.39532470703125,285.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789207251742,3.399053261077256e-09,0.0009789173491299,-0.0079570049419999,0.0,0.0,0.0,14.993501663208008,60.0,12.554737091064451,-0.0,-6.53360174851514e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,9.12987525225617e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.614223381504416e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,7.101042137946934e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,9.614211739972234e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,0.0004560546949505,286.8741455078125,294.1499938964844,294.0096435546875,292.8722839355469,294.7459411621094,294.36138916015625,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728049044497,2.6840061284616464e-09,0.0009728022268973,-0.0060833850875496,0.0,0.0,0.0,14.993856430053713,60.0,12.378681182861328,-0.0,-6.45222613115948e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,9.12987525225617e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504455566406,0.0,0.0,9.614223381504416e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708923339844,0.0,0.0,7.101042137946934e-05,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,9.614211739972234e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306091308594,0.0,0.0,0.0004560546949505,286.8741455078125,294.1499938964844,294.0096435546875,292.8722839355469,294.7459411621094,294.36138916015625,285.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728049044497,2.6840061284616464e-09,0.0009728022268973,-0.0060833850875496,0.0,0.0,0.0,14.993856430053713,60.0,12.378681182861328,-0.0,-6.45222613115948e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.084081830224022e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,9.566000517224892e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,7.065424142638221e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,9.56598887569271e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0004537672211881,286.8583374023437,294.1499938964844,293.9291687011719,292.8260498046875,294.7325439453125,294.33258056640625,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967924890574,2.113436314843397e-09,0.0009679227950982,-0.004588290117681,0.0,0.0,0.0,14.994139671325684,60.0,12.212688446044922,-0.0,-6.387658402218221e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,9.084081830224022e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,9.566000517224892e-05,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,7.065424142638221e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301208496094,0.0,0.0,9.56598887569271e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0176086425781,0.0,0.0,0.0004537672211881,286.8583374023437,294.1499938964844,293.9291687011719,292.8260498046875,294.7325439453125,294.33258056640625,285.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967924890574,2.113436314843397e-09,0.0009679227950982,-0.004588290117681,0.0,0.0,0.0,14.994139671325684,60.0,12.212688446044922,-0.0,-6.387658402218221e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,9.050332300830632e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,9.530460374662653e-05,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,7.03917394275777e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,9.53044873313047e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0004520814109127,286.8428039550781,294.1499938964844,293.84930419921875,292.7797546386719,294.718017578125,294.3095703125,285.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643281809985,1.6929290191924902e-09,0.0009643264929763,-0.0034863920882344,0.0,0.0,0.0,14.99434757232666,60.0,12.060138702392578,-0.0,-6.340280123140475e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,9.050332300830632e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,9.530460374662653e-05,299.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440979003906,0.0,0.0,7.03917394275777e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01715087890625,0.0,0.0,9.53044873313047e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,0.0004520814109127,286.8428039550781,294.1499938964844,293.84930419921875,292.7797546386719,294.718017578125,294.3095703125,285.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643281809985,1.6929290191924902e-09,0.0009643264929763,-0.0034863920882344,0.0,0.0,0.0,14.99434757232666,60.0,12.060138702392578,-0.0,-6.340280123140475e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126037597656,0.0,0.0,9.031192166730762e-05,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,9.510304516879842e-05,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0335998535156,0.0,0.0,7.024287333479151e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,9.51029287534766e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99468994140625,0.0,0.0,0.0004511253209784,286.8305969238281,294.1499938964844,293.7862854003906,292.74298095703125,294.70562744140625,294.29473876953125,285.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622882935218,1.4544387916259891e-09,0.0009622868383303,-0.0028614462353289,0.0,0.0,0.0,14.994465827941896,60.0,11.947896003723145,-0.0,-6.313487688203169e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.027284977491944e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,9.50618923525326e-05,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,7.021247438387945e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043640136719,0.0,0.0,9.506178321316838e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,0.0004509301506914,286.8275451660156,294.1499938964844,293.7707214355469,292.7338256835937,294.70245361328125,294.2913818359375,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961871817708,1.405748406568818e-09,0.0009618704207241,-0.0027338562067598,0.0,0.0,0.0,14.99449062347412,60.0,11.920976638793944,-0.0,-6.308024325107908e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036926269531,0.0,0.0,9.018999844556674e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,9.497464634478092e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,7.014803850324824e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,9.497453720541672e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98590087890625,0.0,0.0,0.0004505162942223,286.8200378417969,294.1499938964844,293.7320861816406,292.71112060546875,294.6942443847656,294.2838134765625,285.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609889239072,1.3025115430664867e-09,0.0009609876433387,-0.0024633300490677,0.0,0.0,0.0,14.99454116821289,60.0,11.856219291687012,-0.0,-6.296449583942376e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,9.01202583918348e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9985656738281,0.0,0.0,9.490121010458096e-05,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01806640625,0.0,0.0,7.009379623923451e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,9.490110096521676e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0004501679504755,286.8125915527344,294.1499938964844,293.6940002441406,292.68865966796875,294.6857604980469,294.27703857421875,285.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602453210391,1.2156131656837488e-09,0.0009602440986782,-0.0022356181871145,0.0,0.0,0.0,14.994584083557127,60.0,11.793954849243164,-0.0,-6.286714437919727e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,4.377146979095414e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,4.609358074958436e-05,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,3.404460221645422e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,4.6093526179902256e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0002186468918807,286.7978515625,294.1499938964844,293.61981201171875,292.6446838378906,294.66717529296875,294.26531982421875,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590618428774,1.076797317978162e-09,0.0009590607369318,-0.0018718547653406,0.0,0.0,0.0,14.994672775268556,60.0,11.691789627075195,-0.0,-1.4830673578103417e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9848022460937,0.0,0.0,4.377146979095414e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98602294921875,0.0,0.0,4.609358074958436e-05,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,3.404460221645422e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9792785644531,0.0,0.0,4.6093526179902256e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0002186468918807,286.7978515625,294.1499938964844,293.61981201171875,292.6446838378906,294.66717529296875,294.26531982421875,285.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009590618428774,1.076797317978162e-09,0.0009590607369318,-0.0018718547653406,0.0,0.0,0.0,14.994672775268556,60.0,11.691789627075195,-0.0,-1.4830673578103417e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,3.0424893338931724e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,3.2038955396274105e-05,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,2.366389162489213e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,3.2038919016486034e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001519781799288,287.0115051269531,294.1499938964844,293.5487670898437,292.6023254394531,294.3002014160156,294.0773010253906,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008039750391617,8.86029360991358e-10,0.0008039741660468,-0.0015254105674102,0.0,0.0,0.0,14.99554443359375,60.0,14.149713516235352,-0.0,-7.165332771563726e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,3.0424893338931724e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,3.2038955396274105e-05,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1571960449219,0.0,0.0,2.366389162489213e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257019042969,0.0,0.0,3.2038919016486034e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1132202148437,0.0,0.0,0.0001519781799288,287.0115051269531,294.1499938964844,293.5487670898437,292.6023254394531,294.3002014160156,294.0773010253906,285.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008039750391617,8.86029360991358e-10,0.0008039741660468,-0.0015254105674102,0.0,0.0,0.0,14.99554443359375,60.0,14.149713516235352,-0.0,-7.165332771563726e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,-6.011699224472977e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,-6.330623727990314e-05,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,-4.67578211100772e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,-6.3306164520327e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,-0.0003002959419973,287.3498229980469,294.1499938964844,293.48150634765625,292.5619506835937,293.8666381835937,293.8438415527344,285.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001668962300755,1.5120358298759127e-09,0.0016689607873558,-0.0023061993997544,0.0,0.0,0.0,14.990951538085938,60.0,16.9470272064209,-0.0,-2.7975135097335624e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,-6.011699224472977e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,-6.330623727990314e-05,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,-4.67578211100772e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,-6.3306164520327e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,-0.0003002959419973,287.3498229980469,294.1499938964844,293.48150634765625,292.5619506835937,293.8666381835937,293.8438415527344,285.84356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001668962300755,1.5120358298759127e-09,0.0016689607873558,-0.0023061993997544,0.0,0.0,0.0,14.990951538085938,60.0,16.9470272064209,-0.0,-2.7975135097335624e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,3.127558375126682e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,3.293477129773237e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,2.4325538106495515e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,3.2934738555923104e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001562275720061,287.50604248046875,294.1499938964844,293.41864013671875,292.5240478515625,293.7484130859375,293.7423400878906,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335584769956,4.171204215364099e-10,0.000333558069542,-0.0007630586042068,0.0,0.0,0.0,14.99812126159668,60.0,9.359171867370604,-0.0,-7.571610893819525e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,3.127558375126682e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,3.293477129773237e-05,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,2.4325538106495515e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,3.2934738555923104e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001562275720061,287.50604248046875,294.1499938964844,293.41864013671875,292.5240478515625,293.7484130859375,293.7423400878906,285.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335584769956,4.171204215364099e-10,0.000333558069542,-0.0007630586042068,0.0,0.0,0.0,14.99812126159668,60.0,9.359171867370604,-0.0,-7.571610893819525e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,2.7816247893497348e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,2.929191578004975e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,2.163493263651617e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,2.9291883038240485e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0001389475073665,287.50836181640625,294.1499938964844,293.3890686035156,292.5061340332031,293.73541259765625,293.7291564941406,285.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558433916419,3.3009767141933816e-10,0.0002558430714998,-0.0006119893514551,0.0,0.0,0.0,14.998552322387695,60.0,7.325657367706299,-0.0,-5.989277962470396e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,1.980495653697289e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,2.085562118736561e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,1.540390803711489e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,2.085559935949277e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,9.892957314150408e-05,287.5061340332031,294.1499938964844,293.3608093261719,292.4889831542969,293.7327880859375,293.7301940917969,285.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002109795605065,2.638938789711885e-10,0.000210979298572,-0.0004828023083973,0.0,0.0,0.0,14.998811721801758,60.0,5.8116888999938965,-0.0,-3.0361635428022282e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,1.1357575203874148e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,1.1960100891883483e-05,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,8.83370012161322e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,1.196008815895766e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,5.6733275414444506e-05,287.5081787109375,294.1499938964844,293.30865478515625,292.4572448730469,293.73028564453125,293.7320251464844,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210186601383,1.5136351894096123e-10,0.0001210185073432,-0.0002769188722595,0.0,0.0,0.0,14.99931812286377,60.0,3.940963983535767,-0.0,-9.98501281657127e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,1.1357575203874148e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,1.1960100891883483e-05,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,8.83370012161322e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,1.196008815895766e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,5.6733275414444506e-05,287.5081787109375,294.1499938964844,293.30865478515625,292.4572448730469,293.73028564453125,293.7320251464844,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210186601383,1.5136351894096123e-10,0.0001210185073432,-0.0002769188722595,0.0,0.0,0.0,14.99931812286377,60.0,3.940963983535767,-0.0,-9.98501281657127e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,5.794633125333348e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,6.102041879785247e-06,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,4.506952336669201e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,6.102035058574984e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,2.894530734920409e-05,287.5086669921875,294.1499938964844,293.2628173828125,292.42919921875,293.7295837402344,293.7327575683594,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.17433397565037e-05,7.722529560272307e-11,6.174325972096995e-05,-0.000141283366247,0.0,0.0,0.0,14.999651908874512,60.0,2.8902130126953125,-0.0,-2.599137571834831e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,5.794633125333348e-06,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,6.102041879785247e-06,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,4.506952336669201e-06,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,6.102035058574984e-06,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,2.894530734920409e-05,287.5086669921875,294.1499938964844,293.2628173828125,292.42919921875,293.7295837402344,293.7327575683594,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.17433397565037e-05,7.722529560272307e-11,6.174325972096995e-05,-0.000141283366247,0.0,0.0,0.0,14.999651908874512,60.0,2.8902130126953125,-0.0,-2.599137571834831e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
