time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17883000,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345356347764706e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.4358633756637573,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,285.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.194267686015961e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.4116227626800537,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,285.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.194267686015961e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.4116227626800537,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529482684303024e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.3889295756816864,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529482684303024e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.3889295756816864,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345353245837413e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.3757740259170532,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.793548924829136e-12,5.067845065922241e-19,1.7935483827280496e-12,-3.393876108967464e-12,0.0,0.0,0.0,15.0,60.0,0.3655567467212677,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162954877828548e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.3460080623626709,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162954877828548e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.3460080623626709,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162888961873485e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.3274136185646057,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162888961873485e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.3274136185646057,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529482684303024e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.3099496364593506,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529482684303024e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.3099496364593506,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345352211861645e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.2935291826725006,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345352211861645e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.2935291826725006,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.116908958179013e-13,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,5.388363908710725e-13,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,3.979831872044648e-13,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,5.388357945598776e-13,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,2.555994478570245e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,3.628777833775132e-12,-3.5758538115912106e-18,-3.628774147487746e-12,1.917132034720548e-12,0.0,0.0,0.0,15.0,60.0,0.2856305539608001,-0.0,-2.0267154052839512e-24,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529468208642304e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2779784500598907,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162658902265621e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.2634239196777344,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162658902265621e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.2634239196777344,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.11625464574011e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.249717116355896,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.11625464574011e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.249717116355896,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162356464354154e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.23679780960083,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162356464354154e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.23679780960083,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942064575709e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2246090024709701,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942064575709e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2246090024709701,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942064575709e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.217600017786026,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152941650985402e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2117956429719925,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942684961168e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2011037468910217,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942684961168e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.2011037468910217,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162373266460351e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.1910071223974228,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162373266460351e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.1910071223974228,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345299479097593e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.1813121438026428,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345299479097593e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.1813121438026428,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529437189369334e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.1721702516078949,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529437189369334e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.1721702516078949,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152943305346627e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.1675989627838134,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152942891756321e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.163151204586029,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.793548924829136e-12,5.06789934964994e-19,1.7935483827280496e-12,-3.393876108967464e-12,0.0,0.0,0.0,15.0,60.0,0.1550314128398895,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.793548924829136e-12,5.06789934964994e-19,1.7935483827280496e-12,-3.393876108967464e-12,0.0,0.0,0.0,15.0,60.0,0.1550314128398895,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1162163886367794e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.1473238915205001,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
