time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934413155042e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0540313608944416,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161520236453651e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0512276403605937,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161520236453651e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0512276403605937,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152933999564737e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0486144386231899,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152933999564737e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0486144386231899,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934206359889e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0471789538860321,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345207455254449e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0458075106143951,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152933999564737e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.043199997395277,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152933999564737e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.043199997395277,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161424593695325e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.040624875575304,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1499938964844,292.3597717285156,293.7295227050781,293.7329406738281,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161424593695325e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.040624875575304,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1449279785156,292.3571472167969,293.7295227050781,293.7329406738281,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0380870141088962,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.1449279785156,292.3571472167969,293.7295227050781,293.7329406738281,286.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0380870141088962,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.13018798828125,292.3495483398437,293.7295227050781,293.7329406738281,286.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345206421278681e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0356853045523166,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.13018798828125,292.3495483398437,293.7295227050781,293.7329406738281,286.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345206421278681e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0356853045523166,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.116908958179013e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,5.388363908710725e-13,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,3.979831872044648e-13,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,5.388357945598776e-13,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,2.555994478570245e-12,287.5083923339844,294.1499938964844,293.119384765625,292.3439636230469,293.7295227050781,293.7329406738281,286.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,3.628777833775132e-12,-3.5758401631111034e-18,-3.628774147487746e-12,1.917132034720548e-12,0.0,0.0,0.0,15.0,60.0,0.0345509611070156,-0.0,-2.0267154052839512e-24,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,293.1063842773437,292.3372802734375,293.7295227050781,293.7329406738281,286.04901123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345203319351384e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0334663689136505,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.07421875,292.3206787109375,293.7295227050781,293.7329406738281,286.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0313467569649219,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.07421875,292.3206787109375,293.7295227050781,293.7329406738281,286.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0313467569649219,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.0343322753906,292.3000183105469,293.7295227050781,293.7329406738281,286.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0293271020054817,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,293.0343322753906,292.3000183105469,293.7295227050781,293.7329406738281,286.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0293271020054817,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.9873962402344,292.2756652832031,293.7295227050781,293.7329406738281,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,8.063000679452148e-13,-2.7713464264234145e-18,-8.062972490195663e-13,2.624581108001678e-12,0.0,0.0,0.0,15.0,60.0,0.0274451356381177,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.9873962402344,292.2756652832031,293.7295227050781,293.7329406738281,286.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,8.063000679452148e-13,-2.7713464264234145e-18,-8.062972490195663e-13,2.624581108001678e-12,0.0,0.0,0.0,15.0,60.0,0.0274451356381177,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.9340515136719,292.2479248046875,293.7295227050781,293.7329406738281,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0256857648491859,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.9340515136719,292.2479248046875,293.7295227050781,293.7329406738281,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0256857648491859,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.9051513671875,292.2328796386719,293.7295227050781,293.7329406738281,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0248501654714345,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.8749389648437,292.21710205078125,293.7295227050781,293.7329406738281,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0240418948233127,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.81072998046875,292.1835021972656,293.7295227050781,293.7329406738281,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942532103552415e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0225018933415412,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.81072998046875,292.1835021972656,293.7295227050781,293.7329406738281,286.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942532103552415e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0225018933415412,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.7420959472656,292.1474304199219,293.7295227050781,293.7329406738281,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0210610572248697,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.7420959472656,292.1474304199219,293.7295227050781,293.7329406738281,286.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0210610572248697,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.6697082519531,292.1092834472656,293.7295227050781,293.7329406738281,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,8.063000679452148e-13,-2.771346633218568e-18,-8.062972490195663e-13,2.624581108001678e-12,0.0,0.0,0.0,15.0,60.0,0.0197137556970119,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.6697082519531,292.1092834472656,293.7295227050781,293.7329406738281,286.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,8.063000679452148e-13,-2.771346633218568e-18,-8.062972490195663e-13,2.624581108001678e-12,0.0,0.0,0.0,15.0,60.0,0.0197137556970119,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.5941772460937,292.0693054199219,293.7295227050781,293.7329406738281,286.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0184525921940803,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.5941772460937,292.0693054199219,293.7295227050781,293.7329406738281,286.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0184525921940803,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.5554504394531,292.0487365722656,293.7295227050781,293.7329406738281,286.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529335859744296e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0178539007902145,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.51617431640625,292.0278625488281,293.7295227050781,293.7329406738281,286.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0172748900949955,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.4363708496094,291.9852905273437,293.7295227050781,293.7329406738281,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529335859744296e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0161709897220134,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.4363708496094,291.9852905273437,293.7295227050781,293.7329406738281,286.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529335859744296e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0161709897220134,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.3554382324219,291.94195556640625,293.7295227050781,293.7329406738281,286.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529335859744296e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0151383010670542,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.3554382324219,291.94195556640625,293.7295227050781,293.7329406738281,286.051513671875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529335859744296e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0151383010670542,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
