time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895060,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4176330566406,291.4176330566406,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529354471308082e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0011260252213105,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4176330566406,291.4176330566406,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529354471308082e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0011260252213105,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.42535400390625,291.42535400390625,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.194255278306773e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0014800172066316,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.42535400390625,291.42535400390625,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.194255278306773e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0014800172066316,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4293212890625,291.4293212890625,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152936067516268e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0013394728302955,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.433349609375,291.433349609375,293.7295227050781,293.7329406738281,286.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935653925961e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0014711066614836,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.44158935546875,291.44158935546875,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.793548924829136e-12,5.0679712109656595e-19,1.7935483827280496e-12,-3.393876108967464e-12,0.0,0.0,0.0,15.0,60.0,0.0009850458009168,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.44158935546875,291.44158935546875,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.793548924829136e-12,5.0679712109656595e-19,1.7935483827280496e-12,-3.393876108967464e-12,0.0,0.0,0.0,15.0,60.0,0.0009850458009168,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.45001220703125,291.45001220703125,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529354471308082e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0013868836686015,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.45001220703125,291.45001220703125,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529354471308082e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0013868836686015,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4595031738281,291.45330810546875,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935653925961e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0002708867541514,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4595031738281,291.45330810546875,293.7295227050781,293.7329406738281,286.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935653925961e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0002708867541514,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.4709777832031,291.4576110839844,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161587444878421e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0027234712615609,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.4709777832031,291.4576110839844,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161587444878421e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0027234712615609,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4773864746094,291.4601135253906,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529350335405016e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0104983579367399,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.4842224121094,291.4628601074219,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.063000679452148e-13,-2.77134808078464e-18,-8.062972490195663e-13,2.624581108001678e-12,0.0,0.0,0.0,15.0,60.0,0.0308980662375688,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4991760253906,291.468994140625,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935240335655e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.1283799111843109,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.4991760253906,291.468994140625,293.7295227050781,293.7329406738281,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935240335655e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.1283799111843109,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.51568603515625,291.4759521484375,293.7295227050781,293.7329406738281,286.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.53452208969394e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.2081128805875778,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.51568603515625,291.4759521484375,293.7295227050781,293.7329406738281,286.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.53452208969394e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.2081128805875778,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.5335998535156,291.4836730957031,293.7295227050781,293.7329406738281,286.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942548647164666e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0295479223132133,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.5335998535156,291.4836730957031,293.7295227050781,293.7329406738281,286.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942548647164666e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0295479223132133,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.55279541015625,291.4920349121094,293.7295227050781,293.7329406738281,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345236406575886e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0195995643734931,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.55279541015625,291.4920349121094,293.7295227050781,293.7329406738281,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345236406575886e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,0.0195995643734931,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.5628356933594,291.4964599609375,293.7295227050781,293.7329406738281,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942548647164666e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.016367195174098,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.5731506347656,291.50103759765625,293.7295227050781,293.7329406738281,286.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529350335405016e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0136389229446649,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.59454345703125,291.5105895996094,293.7295227050781,293.7329406738281,286.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161518943983944e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0090391403064131,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.59454345703125,291.5105895996094,293.7295227050781,293.7329406738281,286.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161518943983944e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0090391403064131,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.6168212890625,291.5205993652344,293.7295227050781,293.7329406738281,286.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529348267453484e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.00602692598477,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.6168212890625,291.5205993652344,293.7295227050781,293.7329406738281,286.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529348267453484e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.00602692598477,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.6398620605469,291.5310363769531,293.7295227050781,293.7329406738281,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935240335655e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0040702619589865,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.6398620605469,291.5310363769531,293.7295227050781,293.7329406738281,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152935240335655e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0040702619589865,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.66357421875,291.5418395996094,293.7295227050781,293.7329406738281,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161539623499258e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.002791182603687,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.66357421875,291.5418395996094,293.7295227050781,293.7329406738281,286.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161539623499258e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.002791182603687,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.67559814453125,291.5473327636719,293.7295227050781,293.7329406738281,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934619950196e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0023638845887035,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.687744140625,291.55291748046875,293.7295227050781,293.7329406738281,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934619950196e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0020063014235347,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.7123107910156,291.564208984375,293.7295227050781,293.7329406738281,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161499556938337e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0014204700710251,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.7123107910156,291.564208984375,293.7295227050781,293.7329406738281,286.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161499556938337e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0014204700710251,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.7371520996094,291.5756225585937,293.7295227050781,293.7329406738281,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934413155042e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0010270975762978,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.7371520996094,291.5756225585937,293.7295227050781,293.7329406738281,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934413155042e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0010270975762978,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
