time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897460,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.7620544433594,291.587158203125,293.7295227050781,293.7329406738281,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161511189165701e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0007722582668066,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.7620544433594,291.587158203125,293.7295227050781,293.7329406738281,286.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161511189165701e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0007722582668066,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.7869873046875,291.5987243652344,293.7295227050781,293.7329406738281,286.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934206359889e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.000595997320488,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.7869873046875,291.5987243652344,293.7295227050781,293.7329406738281,286.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152934206359889e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.000595997320488,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.79937744140625,291.6044921875,293.7295227050781,293.7329406738281,286.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152933999564737e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0005279636825434,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.8117370605469,291.6102600097656,293.7295227050781,293.7329406738281,286.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0004677247488871,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.83624267578125,291.6216735839844,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0001291222433792,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.83624267578125,291.6216735839844,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0001291222433792,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.8603210449219,291.6329345703125,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161481462362438e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0001196483717649,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.8603210449219,291.6329345703125,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161481462362438e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,0.0001196483717649,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.88385009765625,291.6439819335937,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,8.907332085072994e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.88385009765625,291.6439819335937,293.7295227050781,293.7329406738281,286.0537109375,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529337927695827e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,8.907332085072994e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.90673828125,291.6547241210937,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161469830135074e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,7.233924407046288e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.90673828125,291.6547241210937,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161469830135074e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,7.233924407046288e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.9178771972656,291.6600036621094,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529333791792765e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,6.179378397064283e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.9288024902344,291.6651611328125,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932551998665e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,5.257730663288385e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.949951171875,291.6751708984375,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.116125786510311e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,4.42154378106352e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.949951171875,291.6751708984375,293.7295227050781,293.7329406738281,286.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.116125786510311e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,4.42154378106352e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.97003173828125,291.6847229003906,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,3.068000660277903e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.97003173828125,291.6847229003906,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,3.068000660277903e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.9889221191406,291.6937255859375,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161266912391057e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,2.867680996132549e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,-2.558454479089507e-13,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,-2.6941819543553625e-13,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,-1.989915936022324e-13,298.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,-2.694178972799388e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,-1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.9889221191406,291.6937255859375,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8492061180930275e-12,-1.1161266912391057e-19,1.8492061180930275e-12,-1.712399536404896e-12,0.0,0.0,0.0,15.0,60.0,2.867680996132549e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.0065002441406,291.7021789550781,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.96163837244967e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.0065002441406,291.7021789550781,293.7295227050781,293.7329406738281,286.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.96163837244967e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.0147705078125,291.7061462402344,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529321384083576e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.6426982256234623e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.116908958179013e-13,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,5.388363908710725e-13,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,3.979831872044648e-13,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,5.388357945598776e-13,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,2.555994478570245e-12,287.5083923339844,294.1499938964844,292.02264404296875,291.7099609375,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,3.628777833775132e-12,-3.575838095159572e-18,-3.628774147487746e-12,1.917132034720548e-12,0.0,0.0,0.0,15.0,60.0,1.3693987057195043e-05,-0.0,-2.0267154052839512e-24,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.03717041015625,291.7170715332031,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.19425114240371e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0001471045106882,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.03717041015625,291.7170715332031,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.19425114240371e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,0.0001471045106882,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.04998779296875,291.723388671875,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932551998665e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0001121765890275,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.04998779296875,291.723388671875,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932551998665e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,0.0001121765890275,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.116908958179013e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,5.388363908710725e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,3.979831872044648e-13,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,5.388357945598776e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,2.555994478570245e-12,287.5083923339844,294.1499938964844,292.05322265625,291.7225036621094,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,3.628777833775132e-12,-3.575839335930491e-18,-3.628774147487746e-12,1.917132034720548e-12,0.0,0.0,0.0,15.0,60.0,4.9343569116899744e-05,-0.0,-2.0267154052839512e-24,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,5.116908958179013e-13,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,5.388363908710725e-13,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,3.979831872044648e-13,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,5.388357945598776e-13,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,2.555994478570245e-12,287.5083923339844,294.1499938964844,292.05322265625,291.7225036621094,293.7295227050781,293.7329406738281,286.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,3.628777833775132e-12,-3.575839335930491e-18,-3.628774147487746e-12,1.917132034720548e-12,0.0,0.0,0.0,15.0,60.0,4.9343569116899744e-05,-0.0,-2.0267154052839512e-24,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.0399475097656,291.7087097167969,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932551998665e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,3.483552791294642e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,292.0399475097656,291.7087097167969,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932551998665e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,3.483552791294642e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.0275573730469,291.6972961425781,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345192979593729e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,2.5026401999639347e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,292.0115051269531,291.6830444335937,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345192979593729e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,1.746451380313374e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.9691772460937,291.6465759277344,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345192979593729e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,1.3518601917894555e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,291.9691772460937,291.6465759277344,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345192979593729e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,1.3518601917894555e-05,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.9143371582031,291.6003112792969,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.3270235285745002e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,291.9143371582031,291.6003112792969,293.7295227050781,293.7329406738281,286.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.3270235285745002e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
