time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,290.216796875,290.216796875,293.7295227050781,293.7329406738281,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345199183448321e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,6.151021352707176e-06,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,290.2218017578125,290.2218017578125,293.7295227050781,293.7329406738281,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345199183448321e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,7.890206688898616e-06,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,290.2218017578125,290.2218017578125,293.7295227050781,293.7329406738281,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,9.176144002628894e-13,-1.5345199183448321e-18,-9.17612882379848e-13,-7.383720913335667e-13,0.0,0.0,0.0,15.0,60.0,7.890206688898616e-06,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,290.2309875488281,290.2309875488281,293.7295227050781,293.7329406738281,286.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932758793817e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,5.386723387346137e-06,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,290.24481201171875,290.24481201171875,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.1529323452035108e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,3.638817133833072e-06,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,290.2870788574219,290.2870788574219,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942519695843234e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,1.2807292932848211e-06,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,2.558454479089507e-13,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,2.6941819543553625e-13,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.989915936022324e-13,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,2.694178972799388e-13,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,1.2779972392851224e-12,287.5083923339844,294.1499938964844,290.2870788574219,290.2870788574219,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,3.573120532091023e-12,-4.1942519695843234e-18,-3.573116412122768e-12,3.598608607283116e-12,0.0,0.0,0.0,15.0,60.0,1.2807292932848211e-06,-0.0,-5.066788513209878e-25,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,290.3500061035156,290.3500061035156,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932758793817e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.36761118483264e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,0.0,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0,287.5083923339844,294.1499938964844,290.3500061035156,290.3500061035156,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,8.619572612091064e-13,-2.152932758793817e-18,-8.619550928047619e-13,9.431045354391099e-13,0.0,0.0,0.0,15.0,60.0,1.36761118483264e-05,-0.0,-0.0,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,2.2946267108636675e-08,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,2.4163579581681915e-08,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.7847158417794162e-08,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,2.4163552936329324e-08,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,1.1462102378345665e-07,287.5083312988281,294.1499938964844,290.4269714355469,290.416015625,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444998301598389e-07,3.058053755968656e-13,2.444995459427446e-07,-5.594720278168097e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.0001610905164852,-0.0,-4.0756929962589865e-15,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,2.2946267108636675e-08,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,2.4163579581681915e-08,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.7847158417794162e-08,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,2.4163552936329324e-08,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,1.1462102378345665e-07,287.5083312988281,294.1499938964844,290.4269714355469,290.416015625,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.444998301598389e-07,3.058053755968656e-13,2.444995459427446e-07,-5.594720278168097e-07,0.0,0.0,0.0,14.999999046325684,60.0,-0.0001610905164852,-0.0,-4.0756929962589865e-15,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,1.65752027214694e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,1.745452777868195e-07,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.2891868550468646e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,1.745450930457082e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,8.279633334495884e-07,287.5083312988281,294.1499938964844,290.51025390625,290.48712158203125,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.766448463058623e-06,2.20930370352368e-12,1.7664463030087063e-06,-4.0418449316348415e-06,0.0,0.0,0.0,14.999990463256836,60.0,0.0035574329085648,-0.0,-2.126645485146101e-13,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,1.65752027214694e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,1.745452777868195e-07,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.2891868550468646e-07,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,1.745450930457082e-07,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,8.279633334495884e-07,287.5083312988281,294.1499938964844,290.51025390625,290.48712158203125,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.766448463058623e-06,2.20930370352368e-12,1.7664463030087063e-06,-4.0418449316348415e-06,0.0,0.0,0.0,14.999990463256836,60.0,0.0035574329085648,-0.0,-2.126645485146101e-13,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,3.956920977543632e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,4.16683803905471e-07,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,3.077615815527679e-07,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,4.166833491581201e-07,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,1.976558223759639e-06,287.5083312988281,294.1499938964844,290.5541381835937,290.52447509765625,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.218991762172664e-06,5.27616969211997e-12,4.218986305204453e-06,-9.652224434830714e-06,0.0,0.0,0.0,14.99997615814209,60.0,0.0092850094661116,-0.0,-1.2119707364435794e-12,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,6.627934681091574e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,6.979550448704686e-07,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,5.155077928975516e-07,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,6.979543059060234e-07,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,3.310781039544964e-06,287.5083312988281,294.1499938964844,290.5994567871094,290.5629272460937,293.7295227050781,293.7329406738281,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.066387297527399e-06,8.837225222435574e-12,7.066378202580381e-06,-1.616684858163353e-05,0.0,0.0,0.0,14.999959945678713,60.0,0.0159389004111289,-0.0,-3.4004298942597044e-12,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,2.0999550542910583e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,2.2113590603112243e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,1.6333041230609524e-06,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,2.2113565592007944e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,1.0489679880265612e-05,287.508544921875,294.1499938964844,290.69415283203125,290.64306640625,293.72918701171875,293.73297119140625,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.23749375436455e-05,2.7985563519350443e-11,2.2374910258804448e-05,-5.1199567678850144e-05,0.0,0.0,0.0,14.999874114990234,60.0,0.1548145562410354,-0.0,-3.413480262337565e-11,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,2.0999550542910583e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,2.2113590603112243e-06,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,1.6333041230609524e-06,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,2.2113565592007944e-06,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,1.0489679880265612e-05,287.508544921875,294.1499938964844,290.69415283203125,290.64306640625,293.72918701171875,293.73297119140625,286.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.23749375436455e-05,2.7985563519350443e-11,2.2374910258804448e-05,-5.1199567678850144e-05,0.0,0.0,0.0,14.999874114990234,60.0,0.1548145562410354,-0.0,-3.413480262337565e-11,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,4.776919922733214e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,5.030338797951117e-06,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,3.7153949961066246e-06,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,5.030332886235556e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,2.3861635781941004e-05,287.50927734375,294.1499938964844,290.7939453125,290.72711181640625,293.7279052734375,293.7329406738281,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.089813566883095e-05,6.366100702148714e-11,5.0898073823191226e-05,-0.0001164677596534,0.0,0.0,0.0,14.999712944030762,60.0,0.2316053658723831,-0.0,-1.7663359663799838e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,4.776919922733214e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,5.030338797951117e-06,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,3.7153949961066246e-06,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,5.030332886235556e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,2.3861635781941004e-05,287.50927734375,294.1499938964844,290.7939453125,290.72711181640625,293.7279052734375,293.7329406738281,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.089813566883095e-05,6.366100702148714e-11,5.0898073823191226e-05,-0.0001164677596534,0.0,0.0,0.0,14.999712944030762,60.0,0.2316053658723831,-0.0,-1.7663359663799838e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,8.75605383043876e-06,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.220568244927564e-06,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,6.81028768667602e-06,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.220558240485843e-06,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,4.373817500891164e-05,287.51080322265625,294.1499938964844,290.8984375,290.8146667480469,293.72479248046875,293.7323913574219,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.329611202701926e-05,1.1669032407013447e-10,9.329599561169744e-05,-0.000213484847336,0.0,0.0,0.0,14.99947452545166,60.0,0.4118722975254059,-0.0,-5.934637781201957e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,8.75605383043876e-06,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,9.220568244927564e-06,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,6.81028768667602e-06,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.220558240485843e-06,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,4.373817500891164e-05,287.51080322265625,294.1499938964844,290.8984375,290.8146667480469,293.72479248046875,293.7323913574219,286.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.329611202701926e-05,1.1669032407013447e-10,9.329599561169744e-05,-0.000213484847336,0.0,0.0,0.0,14.99947452545166,60.0,0.4118722975254059,-0.0,-5.934637781201957e-10,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,1.4531638043990824e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,1.5302550309570506e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,1.1302423445158638e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,1.5302533938665874e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.258832920342684e-05,287.5132141113281,294.1499938964844,291.0072326660156,290.90533447265625,293.7183532714844,293.7294311523437,286.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548352011013,1.9366042103285963e-10,0.0001548350119264,-0.0003543016791809,0.0,0.0,0.0,14.999127388000488,60.0,0.7630019783973694,-0.0,-1.634581137111013e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897766113281,0.0,0.0,1.4531638043990824e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,1.5302550309570506e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,1.1302423445158638e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,1.5302533938665874e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.258832920342684e-05,287.5132141113281,294.1499938964844,291.0072326660156,290.90533447265625,293.7183532714844,293.7294311523437,286.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548352011013,1.9366042103285963e-10,0.0001548350119264,-0.0003543016791809,0.0,0.0,0.0,14.999127388000488,60.0,0.7630019783973694,-0.0,-1.634581137111013e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,1.7644360923441127e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,1.8580403775558807e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,1.3723439224122558e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,1.8580383766675368e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,8.813697786536068e-05,287.514404296875,294.1499938964844,291.0630798339844,290.95172119140625,293.7146911621094,293.7273864746094,286.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001880013151094,2.351430716807101e-10,0.0001880010822787,-0.0004301941371522,0.0,0.0,0.0,14.998941421508787,60.0,1.018508791923523,-0.0,-2.409845434314661e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,2.1582358385785483e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,2.2727313989889808e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,1.6786336345830932e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,2.272729034302756e-05,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0001078080313163,287.5133361816406,294.1499938964844,291.119873046875,290.9987487792969,293.7123718261719,293.7261962890625,286.05401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002299604093423,2.8762364712164867e-10,0.0002299601328559,-0.000526207324583,0.0,0.0,0.0,14.99870491027832,60.0,1.2037856578826904,-0.0,-3.6055798346978918e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,3.052692045457661e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,3.214638854842633e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,2.374324139964301e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,3.2146355806617066e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001524878462078,287.5156555175781,294.1499938964844,291.2359619140625,291.0944519042969,293.7002258300781,293.71600341796875,286.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003239829093217,4.0554204439047215e-10,0.0003239825018681,-0.0007421943591907,0.0,0.0,0.0,14.998174667358398,60.0,1.9747313261032104,-0.0,-7.213454278343079e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,3.052692045457661e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,3.214638854842633e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,2.374324139964301e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,3.2146355806617066e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0001524878462078,287.5156555175781,294.1499938964844,291.2359619140625,291.0944519042969,293.7002258300781,293.71600341796875,286.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003239829093217,4.0554204439047215e-10,0.0003239825018681,-0.0007421943591907,0.0,0.0,0.0,14.998174667358398,60.0,1.9747313261032104,-0.0,-7.213454278343079e-09,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.963864946854301e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,4.174150308244862e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,3.083016417804174e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,4.174145578872413e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001980026863748,287.5122375488281,294.1499938964844,291.3551330566406,291.1921081542969,293.6834716796875,293.6973876953125,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223523137625,5.28258159437911e-10,0.0004223517898935,-0.0009664476383477,0.0,0.0,0.0,14.997620582580566,60.0,2.7847204208374023,-0.0,-1.2162278295591022e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,3.963864946854301e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,4.174150308244862e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,3.083016417804174e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,4.174145578872413e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,0.0001980026863748,287.5122375488281,294.1499938964844,291.3551330566406,291.1921081542969,293.6834716796875,293.6973876953125,286.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004223523137625,5.28258159437911e-10,0.0004223517898935,-0.0009664476383477,0.0,0.0,0.0,14.997620582580566,60.0,2.7847204208374023,-0.0,-1.2162278295591022e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,4.693021037383005e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,4.9419886636314914e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,3.650139842648059e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,4.941983206663281e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0002344254462514,287.5091247558594,294.1499938964844,291.4769287109375,291.2912902832031,293.6629638671875,293.6712341308594,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005470933392643,6.719126921517216e-10,0.0005470926407724,-0.0012193765724077,0.0,0.0,0.0,14.996926307678224,60.0,3.76821517944336,-0.0,-1.7048344957970585e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,4.693021037383005e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,4.9419886636314914e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53094482421875,0.0,0.0,3.650139842648059e-05,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,4.941983206663281e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,0.0002344254462514,287.5091247558594,294.1499938964844,291.4769287109375,291.2912902832031,293.6629638671875,293.6712341308594,286.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005470933392643,6.719126921517216e-10,0.0005470926407724,-0.0012193765724077,0.0,0.0,0.0,14.996926307678224,60.0,3.76821517944336,-0.0,-1.7048344957970585e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.022814629133792e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.5014795078896e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.017768075456843e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.50146932154894e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004507069825194,287.50567626953125,294.1499938964844,291.6009521484375,291.3916015625,293.6302795410156,293.6083374023437,286.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002235368738183,6.107579442193867e-10,0.0002235362626379,-0.0013821556931361,0.0,0.0,0.0,14.99856185913086,60.0,4.093752861022949,-0.0,-6.301748811665675e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.022814629133792e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.5014795078896e-05,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.017768075456843e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.50146932154894e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004507069825194,287.50567626953125,294.1499938964844,291.6009521484375,291.3916015625,293.6302795410156,293.6083374023437,286.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002235368738183,6.107579442193867e-10,0.0002235362626379,-0.0013821556931361,0.0,0.0,0.0,14.99856185913086,60.0,4.093752861022949,-0.0,-6.301748811665675e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.002851584227756e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.480457083554938e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,7.002241181908175e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.48044762481004e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,0.0004497097688727,287.49609375,294.1499938964844,291.6636962890625,291.4420471191406,293.5990600585937,293.5904846191406,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008701141923666,1.011775552228755e-09,0.0008701131446287,-0.0017898593796417,0.0,0.0,0.0,14.995129585266112,60.0,5.534632205963135,-0.0,-6.273893404795673e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.020109428092836e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.498630970483646e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.015663868514821e-05,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.498620784142986e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,0.0004505718825384,287.5460205078125,294.1499938964844,291.726806640625,291.4926452636719,293.58367919921875,293.56036376953125,286.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006263022660277,9.807230583191995e-10,0.0006263013347052,-0.0019520331406965,0.0,0.0,0.0,14.99636936187744,60.0,5.182835102081299,-0.0,-6.297968013768698e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.023303573485464e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.501994645688684e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.018148608040065e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.501984459348024e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004507314588408,287.5076904296875,294.1499938964844,291.8540954589844,291.5940246582031,293.5518493652344,293.5141296386719,286.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427782544866,1.437299279594128e-09,0.0010427767410874,-0.0027358974330127,0.0,0.0,0.0,14.99406909942627,60.0,7.607090473175049,-0.0,-6.30242666943559e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.023303573485464e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.501994645688684e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.018148608040065e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,9.501984459348024e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004507314588408,287.5076904296875,294.1499938964844,291.8540954589844,291.5940246582031,293.5518493652344,293.5141296386719,286.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427782544866,1.437299279594128e-09,0.0010427767410874,-0.0027358974330127,0.0,0.0,0.0,14.99406909942627,60.0,7.607090473175049,-0.0,-6.30242666943559e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.055233385879546e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.535617573419586e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.042982178973034e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.535608114674687e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004523264069575,287.49176025390625,294.1499938964844,291.9823913574219,291.69537353515625,293.55877685546875,293.4404602050781,286.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654538007453,1.7542126640179843e-09,0.0009654519963078,-0.0036463795695453,0.0,0.0,0.0,14.994314193725586,60.0,7.334878921508789,-0.0,-6.347105596660185e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,9.055233385879546e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.535617573419586e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.042982178973034e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.535608114674687e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,0.0004523264069575,287.49176025390625,294.1499938964844,291.9823913574219,291.69537353515625,293.55877685546875,293.4404602050781,286.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654538007453,1.7542126640179843e-09,0.0009654519963078,-0.0036463795695453,0.0,0.0,0.0,14.994314193725586,60.0,7.334878921508789,-0.0,-6.347105596660185e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
