time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.091111860470846e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.573399438522756e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.070887659210712e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.573389252182096e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004541186208371,287.4759216308594,294.1499938964844,292.1112670898437,291.7962646484375,293.53350830078125,293.3575744628906,286.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686676785349,2.200572390975708e-09,0.0009686654666438,-0.0048166224732995,0.0,0.0,0.0,14.994095802307127,60.0,8.282266616821289,-0.0,-6.397498708565763e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,9.091111860470846e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.573399438522756e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,7.070887659210712e-05,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.573389252182096e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004541186208371,287.4759216308594,294.1499938964844,292.1112670898437,291.7962646484375,293.53350830078125,293.3575744628906,286.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686676785349,2.200572390975708e-09,0.0009686654666438,-0.0048166224732995,0.0,0.0,0.0,14.994095802307127,60.0,8.282266616821289,-0.0,-6.397498708565763e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.13358453544788e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.618124749977142e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.103921234374866e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.618115291232245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004562402318697,287.46014404296875,294.1499938964844,292.2403564453125,291.8963623046875,293.5111389160156,293.26385498046875,286.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731927420943,2.729699133396934e-09,0.0009731900063343,-0.0062031187117099,0.0,0.0,0.0,14.993833541870115,60.0,8.768861770629883,-0.0,-6.457411672045056e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.13358453544788e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.618124749977142e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.103921234374866e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,9.618115291232245e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004562402318697,287.46014404296875,294.1499938964844,292.2403564453125,291.8963623046875,293.5111389160156,293.26385498046875,286.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731927420943,2.729699133396934e-09,0.0009731900063343,-0.0062031187117099,0.0,0.0,0.0,14.993833541870115,60.0,8.768861770629883,-0.0,-6.457411672045056e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.156594023806974e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.642355144023897e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,7.121817907318473e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.642345685278995e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0004573896003421,287.4523010253906,294.1499938964844,292.3048400878906,291.9459533691406,293.5009765625,293.2153625488281,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975644798018,3.016358940399755e-09,0.0009756417712196,-0.0069542522542178,0.0,0.0,0.0,14.993691444396973,60.0,8.944029808044434,-0.0,-6.489986503765979e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.180483175441624e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.667511767474934e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,7.140398520277813e-05,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.667502308730036e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0004585829447023,287.4444580078125,294.1499938964844,292.3692321777344,291.9952087402344,293.4914245605469,293.1677551269531,286.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781903354451,3.313977536834045e-09,0.0009781869594007,-0.0077340891584753,0.0,0.0,0.0,14.993544578552246,60.0,9.10482406616211,-0.0,-6.52389360311645e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.229155693901704e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.718765795696528e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.178254600148648e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.718756336951628e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004610142495948,287.4288330078125,294.1499938964844,292.4974670410156,292.09246826171875,293.4738464355469,293.0797119140625,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833750082179,3.920350710728826e-09,0.000983371050097,-0.0093228993937373,0.0,0.0,0.0,14.993244171142578,60.0,9.402694702148438,-0.0,-6.593249679553993e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.229155693901704e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.718765795696528e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.178254600148648e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43017578125,0.0,0.0,9.718756336951628e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004610142495948,287.4288330078125,294.1499938964844,292.4974670410156,292.09246826171875,293.4738464355469,293.0797119140625,286.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833750082179,3.920350710728826e-09,0.000983371050097,-0.0093228993937373,0.0,0.0,0.0,14.993244171142578,60.0,9.402694702148438,-0.0,-6.593249679553993e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.257523925043644e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.74863869487308e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.200318214017898e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.74862923612818e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004624312859959,287.4132995605469,294.1499938964844,292.62469482421875,292.187744140625,293.4585266113281,293.0145874023437,286.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863985469564,4.273754239392247e-09,0.0009863942395895,-0.0102488491684198,0.0,0.0,0.0,14.99306869506836,60.0,9.667658805847168,-0.0,-6.633840143877023e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.257523925043644e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.74863869487308e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.200318214017898e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.74862923612818e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004624312859959,287.4132995605469,294.1499938964844,292.62469482421875,292.187744140625,293.4585266113281,293.0145874023437,286.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863985469564,4.273754239392247e-09,0.0009863942395895,-0.0102488491684198,0.0,0.0,0.0,14.99306869506836,60.0,9.667658805847168,-0.0,-6.633840143877023e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.280313679482788e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.77263698587194e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.21804317436181e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.772627527127042e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004635696823243,287.3978881835937,294.1499938964844,292.7504577636719,292.2806701660156,293.4456787109375,292.9694519042969,286.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888267377391,4.557660027160182e-09,0.0009888221975415,-0.0109926899895071,0.0,0.0,0.0,14.992927551269531,60.0,9.910017013549805,-0.0,-6.666538610033967e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.280313679482788e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.77263698587194e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.21804317436181e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.772627527127042e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,0.0004635696823243,287.3978881835937,294.1499938964844,292.7504577636719,292.2806701660156,293.4456787109375,292.9694519042969,286.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888267377391,4.557660027160182e-09,0.0009888221975415,-0.0109926899895071,0.0,0.0,0.0,14.992927551269531,60.0,9.910017013549805,-0.0,-6.666538610033967e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.295238851336762e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.7883545095101e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.22965196473524e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.7883450507652e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004643152642529,287.382568359375,294.1499938964844,292.8743591308594,292.3708190917969,293.4352111816406,292.9493408203125,286.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904170874506,4.743591297540206e-09,0.0009904123144224,-0.0114798266440629,0.0,0.0,0.0,14.992835998535156,60.0,10.135943412780762,-0.0,-6.687996290111188e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.295238851336762e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.7883545095101e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.22965196473524e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.7883450507652e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004643152642529,287.382568359375,294.1499938964844,292.8743591308594,292.3708190917969,293.4352111816406,292.9493408203125,286.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904170874506,4.743591297540206e-09,0.0009904123144224,-0.0114798266440629,0.0,0.0,0.0,14.992835998535156,60.0,10.135943412780762,-0.0,-6.687996290111188e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.299805969931184e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.793163189897314e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,7.233204087242484e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.793153731152417e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.000464543380076,287.3749694824219,294.1499938964844,292.9354858398437,292.41473388671875,293.4306335449219,292.946533203125,286.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909035870805,4.8004720198946416e-09,0.0009908988140523,-0.0116288503631949,0.0,0.0,0.0,14.992807388305664,60.0,10.243465423583984,-0.0,-6.694567389331496e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.302847320213914e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.796366066439076e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,7.235569501062855e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.79635660769418e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,0.0004646953311748,287.3674011230469,294.1499938964844,292.9960021972656,292.45782470703125,293.4266662597656,292.9494934082031,286.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838353717673272e-09,0.0009912229143083,-0.0117280986160039,0.0,0.0,0.0,14.992788314819336,60.0,10.346800804138184,-0.0,-6.69894575366925e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.305756248068064e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.799429244594648e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.237831596285105e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.79941978584975e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004648406466003,287.35235595703125,294.1499938964844,293.114990234375,292.5413513183594,293.4203186035156,292.9696350097656,286.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745683045581245e-09,0.0009915325790643,-0.0118229771032929,0.0,0.0,0.0,14.992770195007324,60.0,10.542829513549805,-0.0,-6.703132982011084e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.305756248068064e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.799429244594648e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,7.237831596285105e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.79941978584975e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004648406466003,287.35235595703125,294.1499938964844,293.114990234375,292.5413513183594,293.4203186035156,292.9696350097656,286.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915374685078,4.8745683045581245e-09,0.0009915325790643,-0.0118229771032929,0.0,0.0,0.0,14.992770195007324,60.0,10.542829513549805,-0.0,-6.703132982011084e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.306958963861688e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.800695261219516e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.238767284434289e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.80068653007038e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004649007460102,287.33746337890625,294.1499938964844,293.2309265136719,292.6209716796875,293.4161376953125,293.0067443847656,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889525229145875e-09,0.000991660519503,-0.0118621634319424,0.0,0.0,0.0,14.99276351928711,60.0,10.725839614868164,-0.0,-6.704862443029924e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.306958963861688e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.800695261219516e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.238767284434289e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.80068653007038e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004649007460102,287.33746337890625,294.1499938964844,293.2309265136719,292.6209716796875,293.4161376953125,293.0067443847656,286.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889525229145875e-09,0.000991660519503,-0.0118621634319424,0.0,0.0,0.0,14.99276351928711,60.0,10.725839614868164,-0.0,-6.704862443029924e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.308867447543888e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.802704153116792e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.240250852191821e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.802695421967655e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004649960610549,287.3226928710937,294.1499938964844,293.34332275390625,292.69635009765625,293.4140014648437,293.0574645996094,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.011924372985959,0.0,0.0,0.0,14.992751121520996,60.0,10.898418426513672,-0.0,-6.707608690703637e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.308867447543888e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.802704153116792e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,7.240250852191821e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.802695421967655e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004649960610549,287.3226928710937,294.1499938964844,293.34332275390625,292.69635009765625,293.4140014648437,293.0574645996094,286.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913269791018138e-09,0.0009918635478243,-0.011924372985959,0.0,0.0,0.0,14.992751121520996,60.0,10.898418426513672,-0.0,-6.707608690703637e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.312511974712834e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.806542220758274e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.243084837682545e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.806533489609136e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004651781346183,287.30810546875,294.1499938964844,293.4518737792969,292.76708984375,293.4138488769531,293.1190795898437,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649491015876e-09,0.0009922514436766,-0.0120432637631893,0.0,0.0,0.0,14.99272918701172,60.0,11.062079429626465,-0.0,-6.712858890978168e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.312511974712834e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.806542220758274e-05,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.243084837682545e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.806533489609136e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004651781346183,287.30810546875,294.1499938964844,293.4518737792969,292.76708984375,293.4138488769531,293.1190795898437,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649491015876e-09,0.0009922514436766,-0.0120432637631893,0.0,0.0,0.0,14.99272918701172,60.0,11.062079429626465,-0.0,-6.712858890978168e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.315021452493966e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.809184848563746e-05,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.24503697711043e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.809176117414609e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0004653035139199,287.3008728027344,294.1499938964844,293.5045471191406,292.80059814453125,293.4145202636719,293.15338134765625,286.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.9899049336943335e-09,0.0009925187332555,-0.0121251503005623,0.0,0.0,0.0,14.992713928222656,60.0,11.140579223632812,-0.0,-6.716475553503187e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.317895455751568e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.812211646931246e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.247272151289508e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.812202915782108e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,0.0004654470831155,287.29364013671875,294.1499938964844,293.5560913085937,292.83282470703125,293.4156188964844,293.1896057128906,286.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928297949954,5.025700300365088e-09,0.0009928247891366,-0.0122189298272132,0.0,0.0,0.0,14.992695808410645,60.0,11.216943740844728,-0.0,-6.72061943873814e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.321519610239191e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.816027159104124e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,7.250090857269242e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.816018427954988e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.000465628108941,287.2856140136719,294.1499938964844,293.6124267578125,292.8673095703125,293.4173889160156,293.23211669921875,286.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.0708335308513605e-09,0.0009932107059285,-0.0123371733352541,0.0,0.0,0.0,14.99267292022705,60.0,11.299816131591797,-0.0,-6.725846191102391e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.324635902885348e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,9.81930861598812e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,7.252514478750527e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.819299884838983e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0004657837853301,287.2793273925781,294.1499938964844,293.6556091308594,292.8931884765625,293.4190979003906,293.2666320800781,286.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646927792255e-09,0.000993542606011,-0.012438858859241,0.0,0.0,0.0,14.992653846740724,60.0,11.36301326751709,-0.0,-6.730342505534281e-08,0.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.050000000745058,9.332710033049808e-05,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.050000000745058,9.827811300056057e-05,298.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.050000000745058,7.258794357767329e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.050000000745058,9.827802568906918e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.050000000745058,0.0004661871353164,287.2651672363281,285.4460144042969,293.75,292.9478454589844,293.4241943359375,293.3487548828125,286.0938720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210217590700949e-09,0.0009944025659933,-0.012702340260148,0.0,0.0,0.0,14.99260425567627,60.0,11.49925422668457,-0.0,-6.742000380199897e-08,1.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.050000000745058,9.332710033049808e-05,298.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.050000000745058,9.827811300056057e-05,298.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.050000000745058,7.258794357767329e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.050000000745058,9.827802568906918e-05,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.050000000745058,0.0004661871353164,287.2651672363281,285.4460144042969,293.75,292.9478454589844,293.4241943359375,293.3487548828125,286.0938720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210217590700949e-09,0.0009944025659933,-0.012702340260148,0.0,0.0,0.0,14.99260425567627,60.0,11.49925422668457,-0.0,-6.742000380199897e-08,1.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825134277344,0.6465197205543518,0.050000000745058,0.0407633297145366,298.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.6465197205543518,0.050000000745058,0.042925763875246,298.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880676269531,0.6465197205543518,0.050000000745058,0.0317048281431198,298.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.6465197205543518,0.050000000745058,0.0429257564246654,298.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.6465197205543518,0.050000000745058,0.2036211639642715,286.3607788085937,285.3891296386719,293.7958679199219,292.9736328125,296.7882385253906,297.5502014160156,286.3114318847656,1.0,0.1064177677035331,0.0856723561882972,0.0856723561882972,1.0,1.0,-0.4346249401569366,0.0005801880033686,0.434044748544693,-0.130740687251091,0.0,0.0,0.0,24.29287910461425,60.0,1380.0076904296875,0.0,11.585149765014648,1.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.6560594439506531,0.050000000745058,0.0451868213713169,298.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.6560594439506531,0.050000000745058,0.0475839003920555,298.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.6560594439506531,0.050000000745058,0.0351453050971031,298.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9027404785156,0.6560594439506531,0.050000000745058,0.0475839003920555,298.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026184082031,0.6560594439506531,0.050000000745058,0.2257175147533416,286.9945068359375,285.3322448730469,293.8417358398437,292.99932861328125,297.2538452148437,298.6492614746094,287.7723388671875,1.0,0.1147662177681922,0.1713447123765945,0.1713447123765945,1.0,1.0,-0.481463223695755,0.0180906150490045,0.4633726179599762,-0.1239568144083023,0.0,0.0,0.0,25.47710609436035,60.0,2857.852294921875,0.0,14.985943794250488,1.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.6199411153793335,0.050000000745058,0.0454475544393062,298.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.6199411153793335,0.050000000745058,0.0478584617376327,298.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.6199411153793335,0.050000000745058,0.0353480987250804,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.6199411153793335,0.050000000745058,0.0478584617376327,298.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7693176269531,0.6199411153793335,0.050000000745058,0.2270199358463287,288.903076171875,285.2577819824219,293.9017944335937,293.0328369140625,297.2395324707031,298.6453857421875,289.4740295410156,1.0,0.1244332939386367,0.2834220230579376,0.2834220230579376,1.0,1.0,-0.4842528402805328,0.0450316593050956,0.4392211735248565,-0.0976161956787109,1.0,1.0,0.0,28.82087516784668,60.0,2908.87255859375,0.0,17.892038345336914,1.0,281.9270935058594,284.0214233398437,295.3223571777344,296.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.2659016219216376e-21,-3.1329508109608188e-21,-3.1329508109608188e-21,0.0,0.0,-0.0,4.010562406620011e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.6044731140136719,0.050000000745058,0.0455141030251979,298.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.6044731140136719,0.050000000745058,0.0479285418987274,298.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.6044731140136719,0.050000000745058,0.0353998579084873,298.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.6044731140136719,0.050000000745058,0.0479285418987274,298.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2947692871094,0.6044731140136719,0.050000000745058,0.2273523658514022,289.3371887207031,285.2183837890625,293.9335632324219,293.0505065917969,297.2350769042969,298.6249694824219,288.67401123046875,1.0,0.1291140168905258,0.3426894247531891,0.3426894247531891,1.0,1.0,-0.4849620461463928,0.0679228454828262,0.4170391857624054,-0.0748995468020439,1.0,1.0,0.0,30.58677291870117,60.0,11270.9609375,0.0,19.38642311096192,1.0,282.1510009765625,289.18292236328125,296.0006408691406,296.9501953125,293.1499938964844,293.1499938964844,283.1499938964844,1485.55419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0366044119000434,1.0,0.0,0.0,0.7947346568107605,0.7947424054145813,7.490329068104985e-08,4.198469638824463,4.198459148406982,1.032579439197434e-05,0.0,0.0,-0.0,5434.94921875,0.0,16.60561180114746,1882.961181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.5847983360290527,0.050000000745058,0.045606855303049,298.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.5847983360290527,0.050000000745058,0.0480262152850627,298.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.5847983360290527,0.050000000745058,0.035471998155117,298.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.5847983360290527,0.050000000745058,0.0480262152850627,298.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694641113281,0.5847983360290527,0.050000000745058,0.2278156876564026,287.4779968261719,285.1614074707031,293.9794921875,293.075927734375,297.22760009765625,298.5951538085937,286.5117492675781,1.0,0.1353763192892074,0.4283617734909057,0.4283617734909057,1.0,1.0,-0.4859504401683807,0.1089831814169883,0.3769672513008117,-0.0341146998107433,1.0,1.0,0.0,33.07233047485352,60.0,11632.6064453125,0.0,21.49382781982422,1.0,282.4971008300781,286.0836181640625,296.9481506347656,297.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,2097.9580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1753551661968231,1.0,0.0,0.0,0.9647635221481324,0.9647653698921204,6.3353688517509e-08,4.264203071594238,4.264193534851074,9.800608495424967e-06,0.0,0.0,-0.0,4845.6494140625,0.0,27.599580764770508,1895.2022705078125,0.0,0.0,0.2464029341936111,1.0,0.0,3.0,1.0,0.0
17906760,298.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.5684107542037964,0.050000000745058,0.0456955432891845,298.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.5684107542037964,0.050000000745058,0.0481196083128452,298.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.5684107542037964,0.050000000745058,0.0355409793555736,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.5684107542037964,0.050000000745058,0.0481196083128452,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.5684107542037964,0.050000000745058,0.2282587140798568,285.95147705078125,285.1044311523437,294.02545166015625,293.10125732421875,297.10748291015625,298.5590515136719,285.4765014648437,1.0,0.1410705745220184,0.5426894426345825,0.5426894426345825,0.800000011920929,1.0,-0.4868955314159393,0.1654117703437805,0.3214837610721588,0.0219833347946405,1.0,1.0,0.0,35.45268630981445,60.0,10849.95703125,0.0,23.518007278442383,1.0,282.7734069824219,285.0581359863281,297.2635192871094,298.0026550292969,293.1499938964844,293.1499938964844,283.1499938964844,3414.605224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3147479891777038,1.0,0.0,0.0,1.2308191061019895,1.23082172870636,1.0112734827316673e-07,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,4017.34716796875,0.0,57.07703399658203,1895.43212890625,0.0,139.7474365234375,0.3138189911842346,1.0,0.0,3.0,1.0,0.0
17906820,298.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.549419641494751,0.050000000745058,0.0458166487514972,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.549419641494751,0.050000000745058,0.0482471361756324,298.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.549419641494751,0.050000000745058,0.0356351733207702,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.549419641494751,0.050000000745058,0.0482471361756324,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.549419641494751,0.050000000745058,0.2288636565208435,285.0791931152344,285.0203857421875,294.09326171875,293.1384582519531,296.2068176269531,298.5021057128906,284.95654296875,1.0,0.1485132128000259,0.7113460302352905,0.7113460302352905,0.5049591660499573,1.0,-0.4881856441497803,0.2766041457653045,0.2115814834833145,0.1325847506523132,0.8486261963844299,0.8486261963844299,0.0,38.707794189453125,60.0,10594.0693359375,0.0,26.31856346130371,1.0,283.01837158203125,284.63055419921875,296.8160705566406,297.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,6924.3095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4026001989841461,1.0,0.0,0.0,1.5790903568267822,1.5790948867797852,1.663825059949886e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.235595703125,0.0,124.74819946289062,1895.4371337890625,0.0,280.2678527832031,0.3981589078903198,1.0,0.0,3.0,1.0,0.0
