time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906880,298.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5439472794532776,0.050000000745058,0.0458563901484012,298.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5439472794532776,0.050000000745058,0.0482889860868454,298.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5439472794532776,0.050000000745058,0.0356660820543766,298.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5439472794532776,0.050000000745058,0.0482889860868454,298.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.5439472794532776,0.050000000745058,0.2290621697902679,284.96783447265625,284.9904479980469,294.11737060546875,293.151611328125,295.6433410644531,298.482177734375,284.8930969238281,1.0,0.1508997082710266,0.7713447213172913,0.7713447213172913,0.4000000059604645,1.0,-0.4886091649532318,0.3469349443912506,0.1416742205619812,0.2025675922632217,0.7959164977073669,0.7959164977073669,0.0,39.78076553344727,60.0,10725.7060546875,0.0,27.25370979309082,1.0,283.0630798339844,284.6132202148437,296.659912109375,297.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,9210.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161902964115143,1.0,0.0,0.0,1.6457089185714722,1.6457141637802124,1.807172083090336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.445556640625,0.0,146.91368103027344,1895.4371337890625,0.0,305.128662109375,0.4149707853794098,1.0,0.0,3.0,1.0,0.0
17906940,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0459958910942077,298.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0484358854591846,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0357745811343193,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0484358854591846,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.2297589927911758,284.8348388671875,284.95001220703125,294.20928955078125,293.2015380859375,294.22344970703125,298.4183654785156,284.8406066894531,1.0,0.1589066237211227,1.0,1.0,0.0,1.0,-0.4900960624217987,0.490094393491745,1.669950393079489e-06,0.3449901342391968,0.6788387298583984,0.6788387298583984,0.0,43.53504943847656,60.0,11402.17578125,-0.0,30.526700973510746,1.0,283.1339111328125,284.7386779785156,296.2780456542969,297.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,17185.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253030121326446,1.0,0.0,0.0,1.6740330457687378,1.6740397214889526,1.8699131487665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.14404296875,0.0,180.8977966308593,1895.4371337890625,0.0,322.7210388183594,0.4387370645999908,1.0,0.0,3.0,1.0,0.0
17907000,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0459958910942077,298.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0484358854591846,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0357745811343193,298.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.0484358854591846,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.5272961854934692,0.050000000745058,0.2297589927911758,284.8348388671875,284.95001220703125,294.20928955078125,293.2015380859375,294.22344970703125,298.4183654785156,284.8406066894531,1.0,0.1589066237211227,1.0,1.0,0.0,1.0,-0.4900960624217987,0.490094393491745,1.669950393079489e-06,0.3449901342391968,0.6788387298583984,0.6788387298583984,0.0,43.53504943847656,60.0,11402.17578125,-0.0,30.526700973510746,1.0,283.1339111328125,284.7386779785156,296.2780456542969,297.2074890136719,293.1499938964844,293.1499938964844,283.1499938964844,17185.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253030121326446,1.0,0.0,0.0,1.6740330457687378,1.6740397214889526,1.8699131487665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.14404296875,0.0,180.8977966308593,1895.4371337890625,0.0,322.7210388183594,0.4387370645999908,1.0,0.0,3.0,1.0,0.0
17907060,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0461153537034988,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0485616885125637,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0358674973249435,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0485616885125637,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.230355754494667,284.91131591796875,284.95001220703125,294.3012390136719,293.2509460449219,294.2906799316406,298.37310791015625,284.9300537109375,1.0,0.165351465344429,1.0,1.0,0.0,1.0,-0.4913690686225891,0.4913687109947204,3.483865782527573e-07,0.3462739884853363,0.6749681830406189,0.6749681830406189,0.0,46.73298645019531,48.0,11592.404296875,-0.0,33.31351089477539,1.0,283.1469116210937,284.8466796875,296.1836242675781,297.0868225097656,293.1499938964844,293.1499938964844,283.1499938964844,18016.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084251821041107,1.0,0.0,0.0,1.6278613805770874,1.6278681755065918,1.7681873032415757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.6953125,0.0,172.23077392578125,1895.4371337890625,0.0,290.7372131347656,0.4349443018436432,1.0,0.0,3.0,1.0,0.0
17907120,298.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0461153537034988,298.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0485616885125637,298.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0358674973249435,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.0485616885125637,298.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.515717625617981,0.050000000745058,0.230355754494667,284.91131591796875,284.95001220703125,294.3012390136719,293.2509460449219,294.2906799316406,298.37310791015625,284.9300537109375,1.0,0.165351465344429,1.0,1.0,0.0,1.0,-0.4913690686225891,0.4913687109947204,3.483865782527573e-07,0.3462739884853363,0.6749681830406189,0.6749681830406189,0.0,46.73298645019531,48.0,11592.404296875,-0.0,33.31351089477539,1.0,283.1469116210937,284.8466796875,296.1836242675781,297.0868225097656,293.1499938964844,293.1499938964844,283.1499938964844,18016.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084251821041107,1.0,0.0,0.0,1.6278613805770874,1.6278681755065918,1.7681873032415757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.6953125,0.0,172.23077392578125,1895.4371337890625,0.0,290.7372131347656,0.4349443018436432,1.0,0.0,3.0,1.0,0.0
17907180,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0461295880377292,298.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0485766753554344,298.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0358785688877105,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0485766753554344,298.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.2304268330335617,284.9404296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3826904296875,298.3421936035156,284.9396057128906,1.0,0.1656140089035034,1.0,1.0,0.0,1.0,-0.4915210008621216,0.4915206730365753,3.486690616227861e-07,0.3467308282852173,0.6827003359794617,0.6827003359794617,0.0,47.11700820922852,36.0,11712.8955078125,-0.0,33.649017333984375,1.0,283.1494140625,284.8357849121094,296.23834228515625,297.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,17505.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950150310993194,1.0,0.0,0.0,1.660755276679993,1.660762071609497,1.8403682133794066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.99560546875,0.0,178.6429443359375,1895.4371337890625,0.0,267.0115966796875,0.4401215314865112,1.0,0.0,3.0,1.0,0.0
17907240,298.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0461295880377292,298.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0485766753554344,298.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0358785688877105,298.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.0485766753554344,298.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.5144766569137573,0.050000000745058,0.2304268330335617,284.9404296875,284.95001220703125,294.39312744140625,293.2998352050781,294.3826904296875,298.3421936035156,284.9396057128906,1.0,0.1656140089035034,1.0,1.0,0.0,1.0,-0.4915210008621216,0.4915206730365753,3.486690616227861e-07,0.3467308282852173,0.6827003359794617,0.6827003359794617,0.0,47.11700820922852,36.0,11712.8955078125,-0.0,33.649017333984375,1.0,283.1494140625,284.8357849121094,296.23834228515625,297.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,17505.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3950150310993194,1.0,0.0,0.0,1.660755276679993,1.660762071609497,1.8403682133794066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.99560546875,0.0,178.6429443359375,1895.4371337890625,0.0,267.0115966796875,0.4401215314865112,1.0,0.0,3.0,1.0,0.0
17907300,298.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.517172634601593,0.050000000745058,0.0460990481078624,298.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.517172634601593,0.050000000745058,0.048544518649578,298.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.517172634601593,0.050000000745058,0.0358548164367675,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.517172634601593,0.050000000745058,0.048544518649578,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.517172634601593,0.050000000745058,0.2302743047475814,284.9400939941406,284.95001220703125,294.4390563964844,293.3240661621094,294.4286193847656,298.330810546875,284.9408874511719,1.0,0.1638365536928177,1.0,1.0,0.0,1.0,-0.4911956787109375,0.4911953210830688,3.484712749468599e-07,0.3466624915599823,0.6791643500328064,0.6791643500328064,0.0,46.30215835571289,36.0,11726.6728515625,-0.0,32.937034606933594,1.0,283.1497497558594,284.8377380371094,296.2807922363281,297.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,17819.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3917179107666015,1.0,0.0,0.0,1.659279227256775,1.6592860221862793,1.8370981536008912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.8134765625,0.0,179.341064453125,1895.4371337890625,0.0,261.370361328125,0.4405365288257599,1.0,0.0,3.0,1.0,0.0
17907360,298.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5219258069992065,0.050000000745058,0.0460485070943832,298.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5219258069992065,0.050000000745058,0.0484912954270839,298.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5219258069992065,0.050000000745058,0.0358155071735382,298.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5219258069992065,0.050000000745058,0.0484912954270839,298.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5219258069992065,0.050000000745058,0.2300218343734741,284.94317626953125,284.95001220703125,294.4849853515625,293.3481750488281,294.4745178222656,298.3216552734375,284.9454040527344,1.0,0.1609643250703811,1.0,1.0,0.0,1.0,-0.490657240152359,0.4906569123268127,3.480940620192996e-07,0.3464375734329223,0.6784881949424744,0.6784881949424744,0.0,44.952369689941406,25.0,11747.58203125,-0.0,31.75971221923828,1.0,283.1498718261719,284.8423767089844,296.3227844238281,297.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,17939.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902643918991089,1.0,0.0,0.0,1.657978653907776,1.6579854488372805,1.834219318652686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.521484375,0.0,179.4204559326172,1895.4371337890625,0.0,258.9049987792969,0.4406113028526306,1.0,0.0,3.0,1.0,0.0
17907420,298.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5307507514953613,0.050000000745058,0.0459642373025417,298.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5307507514953613,0.050000000745058,0.0484025552868843,298.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5307507514953613,0.050000000745058,0.035749964416027,298.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5307507514953613,0.050000000745058,0.0484025552868843,298.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.5307507514953613,0.050000000745058,0.2296008914709091,284.948486328125,284.95001220703125,294.5437316894531,293.3787841796875,294.53326416015625,298.3126525878906,284.9501647949219,1.0,0.1561558693647384,1.0,1.0,0.0,1.0,-0.4897590577602386,0.48975870013237,3.4743601418085746e-07,0.3459971249103546,0.6804142594337463,0.6804142594337463,0.0,42.70123672485352,25.0,11781.0556640625,-0.0,29.80182838439941,1.0,283.14996337890625,284.8446350097656,296.3726501464844,297.2713317871094,293.1499938964844,293.1499938964844,283.1499938964844,17875.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903612196445465,1.0,0.0,0.0,1.661667823791504,1.6616746187210083,1.8423909864395682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.7939453125,0.0,180.13189697265625,1895.4371337890625,0.0,259.06884765625,0.4412644207477569,1.0,0.0,3.0,1.0,0.0
17907480,298.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7635427713394165,0.1698040962219238,0.1106436252593994,298.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5631567239761353,0.050000000745058,0.048152320086956,298.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6722899079322815,0.1633282452821731,0.0587029531598091,298.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5631567239761353,0.050000000745058,0.048152320086956,298.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5631567239761353,0.050000000745058,0.2284138649702072,284.9576110839844,284.95001220703125,294.5767822265625,293.3959045410156,294.5673522949219,298.3055114746094,285.0003356933594,1.0,0.1541168838739395,1.0,1.0,0.0,1.0,-0.5928685069084167,0.5928680896759033,4.385629779335433e-07,0.4220792949199676,0.6866208910942078,0.6866208910942078,0.0,37.145320892333984,45.0,13036.9970703125,-0.0,34.24770736694336,1.0,283.14996337890625,284.91827392578125,296.3992614746094,297.3085632324219,293.1499938964844,293.1499938964844,283.1499938964844,17756.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911915123462677,1.0,0.0,0.0,1.666430950164795,1.666437745094299,1.8529685519297345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.65478515625,0.0,180.9288024902344,1895.4371337890625,0.0,260.4759826660156,0.4420733451843261,1.0,0.0,3.0,1.0,0.0
17907540,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9472548365592957,0.1601087749004364,0.1453287005424499,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.9191468954086304,0.1537496298551559,0.1415275782346725,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9413295984268188,0.1576730906963348,0.11116873472929,298.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.6393617987632751,0.050000000745058,0.0477804727852344,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.6393617987632751,0.050000000745058,0.2266499996185302,285.4872131347656,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.13690185546875,285.5282897949219,1.0,0.1622719168663025,1.0,1.0,0.0,1.0,-0.8070101737976074,0.8070094585418701,6.658718234575645e-07,0.5910784602165222,1.0,1.0,0.0,29.70660781860352,33.0,18343.16796875,-0.0,50.18697738647461,1.0,283.1499938964844,285.27667236328125,296.65826416015625,297.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,9581.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300115704536438,1.0,0.0,0.0,2.0599186420440674,2.0599257946014404,2.8313493771747744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.04052734375,0.0,267.6296081542969,1895.4371337890625,0.0,332.1365661621094,0.5139985680580139,1.0,0.0,3.0,1.0,0.0
17907600,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.9472548365592957,0.1601087749004364,0.1453287005424499,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.9191468954086304,0.1537496298551559,0.1415275782346725,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.9413295984268188,0.1576730906963348,0.11116873472929,298.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.6393617987632751,0.050000000745058,0.0477804727852344,297.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.6393617987632751,0.050000000745058,0.2266499996185302,285.4872131347656,284.95001220703125,294.66845703125,293.4429931640625,294.6620788574219,298.13690185546875,285.5282897949219,1.0,0.1622719168663025,1.0,1.0,0.0,1.0,-0.8070101737976074,0.8070094585418701,6.658718234575645e-07,0.5910784602165222,1.0,1.0,0.0,29.70660781860352,33.0,18343.16796875,-0.0,50.18697738647461,1.0,283.1499938964844,285.27667236328125,296.65826416015625,297.8451843261719,293.1499938964844,293.1499938964844,283.1499938964844,9581.5517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300115704536438,1.0,0.0,0.0,2.0599186420440674,2.0599257946014404,2.8313493771747744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.04052734375,0.0,267.6296081542969,1895.4371337890625,0.0,332.1365661621094,0.5139985680580139,1.0,0.0,3.0,1.0,0.0
17907660,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.9875394701957704,0.1680040210485458,0.1485346257686615,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9616408944129944,0.1514743268489837,0.1435935944318771,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.9806317687034608,0.1631622612476349,0.1127173081040382,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.9604712724685668,0.1512845307588577,0.143090546131134,297.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.661854088306427,0.050000000745058,0.2263315916061401,285.4522705078125,284.95001220703125,294.7600402832031,293.4894104003906,294.7537841796875,298.0670166015625,285.4501037597656,1.0,0.1639046221971511,1.0,1.0,0.0,1.0,-0.8393490314483643,0.839348316192627,7.032574558252236e-07,0.6140760183334351,1.0,1.0,0.0,28.30421638488769,53.0,19174.71484375,-0.0,58.38734817504883,1.0,283.1499938964844,285.1282653808594,296.7900390625,298.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,12153.5322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965284764766693,1.0,0.0,0.0,2.3220696449279785,2.3220789432525635,3.597856448323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.27490234375,0.0,383.2583618164063,1895.4371337890625,0.0,496.3879089355469,0.577663242816925,1.0,0.0,3.0,1.0,0.0
17907720,298.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.9875394701957704,0.1680040210485458,0.1485346257686615,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9616408944129944,0.1514743268489837,0.1435935944318771,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.9806317687034608,0.1631622612476349,0.1127173081040382,298.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.9604712724685668,0.1512845307588577,0.143090546131134,297.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.661854088306427,0.050000000745058,0.2263315916061401,285.4522705078125,284.95001220703125,294.7600402832031,293.4894104003906,294.7537841796875,298.0670166015625,285.4501037597656,1.0,0.1639046221971511,1.0,1.0,0.0,1.0,-0.8393490314483643,0.839348316192627,7.032574558252236e-07,0.6140760183334351,1.0,1.0,0.0,28.30421638488769,53.0,19174.71484375,-0.0,58.38734817504883,1.0,283.1499938964844,285.1282653808594,296.7900390625,298.1507568359375,293.1499938964844,293.1499938964844,283.1499938964844,12153.5322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965284764766693,1.0,0.0,0.0,2.3220696449279785,2.3220789432525635,3.597856448323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.27490234375,0.0,383.2583618164063,1895.4371337890625,0.0,496.3879089355469,0.577663242816925,1.0,0.0,3.0,1.0,0.0
17907780,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8787691593170166,0.1904149353504181,0.0915700122714042,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8787691593170166,0.1618959158658981,0.0964276641607284,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8787691593170166,0.1801652461290359,0.0712211206555366,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8787691593170166,0.1566978991031646,0.0964276790618896,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.9172635674476624,0.1393522024154663,0.5167741179466248,285.5233154296875,284.95001220703125,294.8514709472656,293.5350952148437,294.8460998535156,298.0961608886719,285.5478210449219,1.0,0.1769654750823974,1.0,1.0,0.0,1.0,-0.9420779943466188,0.9420771598815918,8.426727049481997e-07,0.7061513066291809,1.0,1.0,0.0,27.68122100830078,73.0,21742.2890625,-0.0,75.59683990478516,1.0,283.1499938964844,285.181396484375,296.7544250488281,298.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,14520.6005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407475829124451,1.0,0.0,0.0,2.538144111633301,2.5381550788879395,4.298588578421914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3564453125,0.0,500.5126037597656,1895.4371337890625,0.0,649.076171875,0.6301684379577637,1.0,0.0,3.0,1.0,0.0
17907840,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8787691593170166,0.1904149353504181,0.0915700122714042,297.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8787691593170166,0.1618959158658981,0.0964276641607284,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8787691593170166,0.1801652461290359,0.0712211206555366,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8787691593170166,0.1566978991031646,0.0964276790618896,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.9172635674476624,0.1393522024154663,0.5167741179466248,285.5233154296875,284.95001220703125,294.8514709472656,293.5350952148437,294.8460998535156,298.0961608886719,285.5478210449219,1.0,0.1769654750823974,1.0,1.0,0.0,1.0,-0.9420779943466188,0.9420771598815918,8.426727049481997e-07,0.7061513066291809,1.0,1.0,0.0,27.68122100830078,73.0,21742.2890625,-0.0,75.59683990478516,1.0,283.1499938964844,285.181396484375,296.7544250488281,298.2535705566406,293.1499938964844,293.1499938964844,283.1499938964844,14520.6005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407475829124451,1.0,0.0,0.0,2.538144111633301,2.5381550788879395,4.298588578421914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.3564453125,0.0,500.5126037597656,1895.4371337890625,0.0,649.076171875,0.6301684379577637,1.0,0.0,3.0,1.0,0.0
17907900,298.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8778103590011597,0.1965730041265487,0.0909515172243118,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8778103590011597,0.1657217144966125,0.0957763269543647,298.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8778103590011597,0.1850139945745468,0.0707400739192962,297.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8778103590011597,0.1588175445795059,0.0957763269543647,297.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.901961386203766,0.1392185688018798,0.4917975664138794,285.6133117675781,284.95001220703125,294.89715576171875,293.55767822265625,294.8920593261719,298.0790710449219,285.6330871582031,1.0,0.1866030246019363,1.0,1.0,0.0,1.0,-1.0112769603729248,1.0112760066986084,9.3729329364578e-07,0.7562593817710876,1.0,1.0,0.0,28.38350296020508,73.0,23060.173828125,-0.0,82.2475814819336,1.0,283.1499938964844,285.22869873046875,296.7442932128906,298.3187561035156,293.1499938964844,293.1499938964844,283.1499938964844,15707.7080078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575540661811829,1.0,0.0,0.0,2.6398568153381348,2.639868974685669,4.65001249949637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.05126953125,0.0,563.1284790039062,1895.4371337890625,0.0,718.8130493164062,0.6520932912826538,1.0,0.0,3.0,1.0,0.0
17907960,298.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8782032132148743,0.2021447420120239,0.0912034586071968,297.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8782032132148743,0.1693765074014663,0.09604162722826,298.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8782032132148743,0.1893521100282669,0.0709360241889953,297.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8782032132148743,0.1611011773347854,0.09604162722826,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9385033249855042,0.1385533511638641,0.5470396280288696,285.7006530761719,284.95001220703125,294.9427795410156,293.5800476074219,294.9380187988281,298.05810546875,285.7240905761719,1.0,0.1984381377696991,1.0,1.0,0.0,1.0,-1.0849024057388306,1.0849013328552246,1.0497236644368968e-06,0.8156214952468872,1.0,1.0,0.0,29.33207893371582,93.0,24511.66015625,-0.0,98.97885131835938,1.0,283.1499938964844,285.2928466796875,296.7489013671875,298.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,16630.326171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5733912587165833,1.0,0.0,0.0,2.7162787914276123,2.716291666030884,4.923138590129383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.62841796875,0.0,613.464599609375,1895.4371337890625,0.0,791.2160034179688,0.6734783053398132,1.0,0.0,3.0,1.0,0.0
17908020,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8914468288421631,0.208964854478836,0.1000712439417839,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8914468288421631,0.173920601606369,0.1053798422217369,298.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8914468288421631,0.1945313662290573,0.0778331905603408,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.8914468288421631,0.1635814756155014,0.1053798422217369,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.964497685432434,0.1368872821331024,0.6192659735679626,285.8576354980469,284.95001220703125,295.00946044921875,293.6124572753906,295.0052185058594,298.021728515625,285.8861083984375,1.0,0.2193877846002578,1.0,1.0,0.0,1.0,-1.208234429359436,1.208233118057251,1.257327539860853e-06,0.9151341915130616,1.0,1.0,0.0,31.590547561645508,93.0,26938.625,-0.0,134.84442138671875,1.0,283.1499938964844,285.40673828125,296.7759704589844,298.5471496582031,293.1499938964844,293.1499938964844,283.1499938964844,18092.708984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968826413154602,1.0,0.0,0.0,2.833190441131592,2.83320426940918,5.3560529522656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9892578125,0.0,696.1356201171875,1895.4371337890625,0.0,911.5909423828124,0.6990464329719543,1.0,0.0,3.0,1.0,0.0
17908080,298.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9060514569282532,0.210351288318634,0.1107273548841476,297.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9060514569282532,0.1748416870832443,0.1166012361645698,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9060514569282532,0.1955050230026245,0.0861212760210037,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227600097656,0.9060514569282532,0.1641060709953308,0.1166012361645698,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.94423907995224,0.1362852305173874,0.6162140965461731,285.9292907714844,284.95001220703125,295.03387451171875,293.6242370605469,295.02978515625,298.0016784667969,285.9557800292969,1.0,0.2280605882406234,1.0,1.0,0.0,1.0,-1.2555071115493774,1.2555058002471924,1.3433935919238138e-06,0.9530499577522278,1.0,1.0,0.0,32.96390151977539,113.0,27845.9609375,-0.0,151.24636840820312,1.0,283.1499938964844,285.45684814453125,296.7913818359375,298.6142272949219,293.1499938964844,293.1499938964844,283.1499938964844,18502.921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061517000198364,1.0,0.0,0.0,2.865128755569458,2.865142822265625,5.477489821714698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0986328125,0.0,719.9444580078125,1895.4371337890625,0.0,963.5927734375,0.70970618724823,1.0,0.0,3.0,1.0,0.0
17908140,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.9568424820899964,0.2115260362625122,0.1534905880689621,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.9646236300468444,0.1733876466751098,0.1654462069272995,297.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.9612009525299072,0.1955867856740951,0.1209365278482437,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.9390233159065248,0.160959705710411,0.1536485999822616,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.8803824782371521,0.1354178488254547,0.610546886920929,286.20245361328125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8955993652344,286.2281494140625,1.0,0.2643895745277405,1.0,1.0,0.0,1.0,-1.4562565088272097,1.4562547206878662,1.751718173181871e-06,1.1134393215179443,1.0,1.0,0.0,39.15448760986328,133.0,31560.392578125,-0.0,234.15733337402344,1.0,283.1499938964844,285.6527709960937,296.85321044921875,298.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,20184.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433975696563721,1.0,0.0,0.0,2.9924705028533936,2.992486000061035,5.975209091957367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.15673828125,0.0,820.2692260742188,1895.4371337890625,0.0,1195.9256591796875,0.7407388091087341,1.0,0.0,3.0,1.0,0.0
17908200,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.9568424820899964,0.2115260362625122,0.1534905880689621,297.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1997985839844,0.9646236300468444,0.1733876466751098,0.1654462069272995,297.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.9612009525299072,0.1955867856740951,0.1209365278482437,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.9390233159065248,0.160959705710411,0.1536485999822616,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.8803824782371521,0.1354178488254547,0.610546886920929,286.20245361328125,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8955993652344,286.2281494140625,1.0,0.2643895745277405,1.0,1.0,0.0,1.0,-1.4562565088272097,1.4562547206878662,1.751718173181871e-06,1.1134393215179443,1.0,1.0,0.0,39.15448760986328,133.0,31560.392578125,-0.0,234.15733337402344,1.0,283.1499938964844,285.6527709960937,296.85321044921875,298.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,20184.212890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433975696563721,1.0,0.0,0.0,2.9924705028533936,2.992486000061035,5.975209091957367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.15673828125,0.0,820.2692260742188,1895.4371337890625,0.0,1195.9256591796875,0.7407388091087341,1.0,0.0,3.0,1.0,0.0
17908260,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190612792969,0.8258247971534729,0.2052729576826095,0.1864273399114608,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.7780497074127197,0.1719110906124115,0.1641551405191421,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.8076273202896118,0.1915985494852066,0.1352127194404602,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.7599382400512695,0.1602425128221511,0.1530123054981231,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.320068359375,0.7205214500427246,0.1349755674600601,0.6128873229026794,286.31890869140625,284.95001220703125,295.2154846191406,293.7100524902344,295.21209716796875,297.7681884765625,286.3148498535156,1.0,0.2993068397045135,1.0,1.0,0.0,1.0,-1.5022592544555664,1.5022573471069336,1.8566132666819608e-06,1.151243805885315,1.0,1.0,0.0,63.096336364746094,121.0,32926.48828125,-0.0,316.3017883300781,1.0,283.1499938964844,285.6898803710937,296.8805847167969,299.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,21708.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788212656974792,1.0,0.0,0.0,3.103381633758545,3.103398084640503,6.426339496101718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.23486328125,0.0,914.8974609375,1895.4371337890625,0.0,1447.791748046875,0.7678071856498718,1.0,0.0,3.0,1.0,0.0
17908320,297.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3190612792969,0.8258247971534729,0.2052729576826095,0.1864273399114608,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.7780497074127197,0.1719110906124115,0.1641551405191421,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.8076273202896118,0.1915985494852066,0.1352127194404602,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.7599382400512695,0.1602425128221511,0.1530123054981231,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.320068359375,0.7205214500427246,0.1349755674600601,0.6128873229026794,286.31890869140625,284.95001220703125,295.2154846191406,293.7100524902344,295.21209716796875,297.7681884765625,286.3148498535156,1.0,0.2993068397045135,1.0,1.0,0.0,1.0,-1.5022592544555664,1.5022573471069336,1.8566132666819608e-06,1.151243805885315,1.0,1.0,0.0,63.096336364746094,121.0,32926.48828125,-0.0,316.3017883300781,1.0,283.1499938964844,285.6898803710937,296.8805847167969,299.0771179199219,293.1499938964844,293.1499938964844,283.1499938964844,21708.12890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788212656974792,1.0,0.0,0.0,3.103381633758545,3.103398084640503,6.426339496101718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.23486328125,0.0,914.8974609375,1895.4371337890625,0.0,1447.791748046875,0.7678071856498718,1.0,0.0,3.0,1.0,0.0
17908380,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7698723077774048,0.2068949043750763,0.1870691329240799,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.7277228236198425,0.1727689504623413,0.1651700288057327,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.752432107925415,0.192580908536911,0.1357260793447494,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811889648437,0.712020993232727,0.1611504852771759,0.1542136073112487,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.6696745753288269,0.134849727153778,0.6150012016296387,286.2809753417969,284.95001220703125,295.305908203125,293.75164794921875,295.3025817871094,297.700927734375,286.28009033203125,1.0,0.3185419738292694,1.0,1.0,0.0,1.0,-1.5088422298431396,1.5088403224945068,1.871616518656083e-06,1.1563411951065063,1.0,1.0,0.0,80.52831268310547,109.0,33376.84765625,-0.0,364.1607055664063,1.0,283.1499938964844,285.6420288085937,296.84197998046875,299.07928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23128.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969408988952637,1.0,0.0,0.0,3.203267335891724,3.203284978866577,6.846674409644038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.2724609375,0.0,1006.1126098632812,1895.4371337890625,0.0,1586.6954345703125,0.7922152876853943,1.0,0.0,3.0,1.0,0.0
17908440,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7698723077774048,0.2068949043750763,0.1870691329240799,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811584472656,0.7277228236198425,0.1727689504623413,0.1651700288057327,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.752432107925415,0.192580908536911,0.1357260793447494,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2811889648437,0.712020993232727,0.1611504852771759,0.1542136073112487,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.6696745753288269,0.134849727153778,0.6150012016296387,286.2809753417969,284.95001220703125,295.305908203125,293.75164794921875,295.3025817871094,297.700927734375,286.28009033203125,1.0,0.3185419738292694,1.0,1.0,0.0,1.0,-1.5088422298431396,1.5088403224945068,1.871616518656083e-06,1.1563411951065063,1.0,1.0,0.0,80.52831268310547,109.0,33376.84765625,-0.0,364.1607055664063,1.0,283.1499938964844,285.6420288085937,296.84197998046875,299.07928466796875,293.1499938964844,293.1499938964844,283.1499938964844,23128.017578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969408988952637,1.0,0.0,0.0,3.203267335891724,3.203284978866577,6.846674409644038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.2724609375,0.0,1006.1126098632812,1895.4371337890625,0.0,1586.6954345703125,0.7922152876853943,1.0,0.0,3.0,1.0,0.0
17908500,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715148925781,0.7607533931732178,0.2089073210954666,0.1888118386268615,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27166748046875,0.7188224196434021,0.1736890077590942,0.1661000251770019,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2715759277344,0.7432692050933838,0.1938564330339431,0.1366223692893982,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.271728515625,0.7022873759269714,0.1619658321142196,0.1550753563642501,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2719116210937,0.6597622036933899,0.1350091844797134,0.6162600517272949,286.271484375,284.95001220703125,295.3510437011719,293.7720642089844,295.34771728515625,297.6791381835937,286.2702941894531,1.0,0.3242579996585846,1.0,1.0,0.0,1.0,-1.5156737565994265,1.5156718492507937,1.8873711269407067e-06,1.161726474761963,1.0,1.0,0.0,85.351806640625,109.0,33679.16796875,0.0,380.0399169921875,1.0,283.1499938964844,285.62322998046875,296.8306884765625,299.0795288085937,293.1499938964844,293.1499938964844,283.1499938964844,23913.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009269595146179,1.0,0.0,0.0,3.257202625274658,3.25722074508667,7.079178203639458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.55712890625,0.0,1057.794677734375,1895.4371337890625,0.0,1618.076171875,0.8026156425476074,1.0,0.0,3.0,1.0,0.0
17908560,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.7574170827865601,0.2112145125865936,0.1908529102802276,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.7147265076637268,0.1747961342334747,0.1671671718358993,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.7394433617591858,0.1953586786985397,0.1376723200082779,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2690734863281,0.6978113651275635,0.1629281044006347,0.1560239940881729,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26910400390625,0.65492182970047,0.1353016048669815,0.6177890300750732,286.2690734863281,284.95001220703125,295.3961181640625,293.7922668457031,295.3927917480469,297.6612854003906,286.2692565917969,1.0,0.3279601037502289,1.0,1.0,0.0,1.0,-1.5236384868621826,1.5236365795135498,1.905861722661939e-06,1.168018817901611,1.0,1.0,0.0,88.19669342041016,97.0,33949.72265625,0.0,391.5205383300781,1.0,283.1499938964844,285.6150817871094,296.83062744140625,299.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,24438.697265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034355401992798,1.0,0.0,0.0,3.2927820682525635,3.2928009033203125,7.234679628709273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.8896484375,0.0,1092.8388671875,1895.4371337890625,0.0,1637.970703125,0.8141235709190369,1.0,0.0,3.0,1.0,0.0
17908620,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.7586199641227722,0.2147894501686096,0.1940084099769592,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.7143369317054749,0.1765825003385543,0.1688281893730163,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.7394894361495972,0.1977242529392242,0.1392995715141296,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.697236955165863,0.1644735187292099,0.1574710011482238,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.653285026550293,0.1358840465545654,0.6203343868255615,286.2650146484375,284.95001220703125,295.4608764648437,293.8209228515625,295.45758056640625,297.6397399902344,286.2652587890625,1.0,0.3307720124721527,1.0,1.0,0.0,1.0,-1.5361665487289429,1.5361645221710205,1.93519122149155e-06,1.177924871444702,1.0,1.0,0.0,89.76956939697266,97.0,34399.55859375,0.0,402.2144775390625,1.0,283.1499938964844,285.5984802246094,296.84521484375,299.123779296875,293.1499938964844,293.1499938964844,283.1499938964844,25430.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063012719154358,1.0,0.0,0.0,3.3589236736297607,3.358942985534668,7.52824178107403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.638671875,0.0,1160.025634765625,1895.4371337890625,0.0,1660.832275390625,0.8274313807487488,1.0,0.0,3.0,1.0,0.0
17908680,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.266357421875,0.7605841159820557,0.216230884194374,0.1952691972255706,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.7155843377113342,0.1773200780153274,0.1694965809583664,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.7408856153488159,0.1986844390630722,0.1399491429328918,297.5211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662658691406,0.6984888315200806,0.1651120036840438,0.1580486893653869,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662048339844,0.6539685130119324,0.1361512690782547,0.6214038133621216,286.2663879394531,284.95001220703125,295.48602294921875,293.8319396972656,295.4827575683594,297.6323547363281,286.2672119140625,1.0,0.3311936259269714,1.0,1.0,0.0,1.0,-1.5412397384643557,1.541237711906433,1.947151531567215e-06,1.181937336921692,1.0,1.0,0.0,89.70338439941406,85.0,34558.1875,0.0,404.7430725097656,1.0,283.1499938964844,285.59625244140625,296.8535461425781,299.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,25702.197265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073346376419067,1.0,0.0,0.0,3.376829147338867,3.3768489360809326,7.608718419760407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.8447265625,0.0,1178.67626953125,1895.4371337890625,0.0,1669.110595703125,0.834708571434021,1.0,0.0,3.0,1.0,0.0
