time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908740,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.7740001082420349,0.2215262353420257,0.1998434364795684,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.725462794303894,0.1800839602947235,0.1719328761100769,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.7517139911651611,0.2022162675857544,0.1422904729843139,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.7089979648590088,0.1675108820199966,0.1601441204547882,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.6619637608528137,0.1372473090887069,0.6254679560661316,286.27001953125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6096496582031,286.27105712890625,1.0,0.3300012648105621,1.0,1.0,0.0,1.0,-1.559861421585083,1.5598593950271606,1.9914602944481885e-06,1.1966660022735596,1.0,1.0,0.0,86.75252532958984,73.0,35174.44921875,0.0,406.9422912597656,1.0,283.1499938964844,285.583251953125,296.8912658691406,299.2118225097656,293.1499938964844,293.1499938964844,283.1499938964844,26908.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711381733417511,1.0,0.0,0.0,3.45517635345459,3.4551968574523926,7.965879831317579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.29052734375,0.0,1262.635498046875,1895.4371337890625,0.0,1701.70703125,0.8539219498634338,1.0,0.0,3.0,1.0,0.0
17908800,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699890136719,0.7740001082420349,0.2215262353420257,0.1998434364795684,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698974609375,0.725462794303894,0.1800839602947235,0.1719328761100769,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.7517139911651611,0.2022162675857544,0.1422904729843139,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.7089979648590088,0.1675108820199966,0.1601441204547882,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2697448730469,0.6619637608528137,0.1372473090887069,0.6254679560661316,286.27001953125,284.95001220703125,295.5755920410156,293.8705749511719,295.5723876953125,297.6096496582031,286.27105712890625,1.0,0.3300012648105621,1.0,1.0,0.0,1.0,-1.559861421585083,1.5598593950271606,1.9914602944481885e-06,1.1966660022735596,1.0,1.0,0.0,86.75252532958984,73.0,35174.44921875,0.0,406.9422912597656,1.0,283.1499938964844,285.583251953125,296.8912658691406,299.2118225097656,293.1499938964844,293.1499938964844,283.1499938964844,26908.685546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711381733417511,1.0,0.0,0.0,3.45517635345459,3.4551968574523926,7.965879831317579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.29052734375,0.0,1262.635498046875,1895.4371337890625,0.0,1701.70703125,0.8539219498634338,1.0,0.0,3.0,1.0,0.0
17908860,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7960464954376221,0.226929172873497,0.2044335752725601,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.7421649098396301,0.1829314231872558,0.1743640452623367,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.7706679105758667,0.2057884931564331,0.144598051905632,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.7257740497589111,0.169992908835411,0.1622301936149597,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.6774664521217346,0.1384614706039428,0.6296455264091492,286.2762145996094,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.5907287597656,286.27740478515625,1.0,0.3258930444717407,1.0,1.0,0.0,1.0,-1.5785810947418213,1.578579068183899,2.0366419448691886e-06,1.2114670276641846,1.0,1.0,0.0,80.94217681884766,61.0,35784.5859375,0.0,401.509765625,1.0,283.1499938964844,285.5728759765625,296.9308166503906,299.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,28085.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159547805786133,1.0,0.0,0.0,3.529951810836792,3.529973268508911,8.314398201036965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.20556640625,0.0,1346.3988037109375,1895.4371337890625,0.0,1738.8680419921875,0.8722691535949707,1.0,0.0,3.0,1.0,0.0
17908920,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.7960464954376221,0.226929172873497,0.2044335752725601,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.7421649098396301,0.1829314231872558,0.1743640452623367,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.7706679105758667,0.2057884931564331,0.144598051905632,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.7257740497589111,0.169992908835411,0.1622301936149597,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.6774664521217346,0.1384614706039428,0.6296455264091492,286.2762145996094,284.95001220703125,295.66485595703125,293.9081726074219,295.6617126464844,297.5907287597656,286.27740478515625,1.0,0.3258930444717407,1.0,1.0,0.0,1.0,-1.5785810947418213,1.578579068183899,2.0366419448691886e-06,1.2114670276641846,1.0,1.0,0.0,80.94217681884766,61.0,35784.5859375,0.0,401.509765625,1.0,283.1499938964844,285.5728759765625,296.9308166503906,299.2882080078125,293.1499938964844,293.1499938964844,283.1499938964844,28085.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159547805786133,1.0,0.0,0.0,3.529951810836792,3.529973268508911,8.314398201036965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.20556640625,0.0,1346.3988037109375,1895.4371337890625,0.0,1738.8680419921875,0.8722691535949707,1.0,0.0,3.0,1.0,0.0
17908980,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.8258211612701416,0.2323704659938812,0.2090000659227371,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7675058245658875,0.1857844889163971,0.1767421066761016,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.798896849155426,0.2093270719051361,0.1468381583690643,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836303710937,0.7493343353271484,0.172487199306488,0.1642682701349258,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7011199593544006,0.1397190541028976,0.6337406635284424,286.2838134765625,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5743408203125,286.2850341796875,1.0,0.3197536468505859,1.0,1.0,0.0,1.0,-1.5969715118408203,1.596969485282898,2.0816512460442027e-06,1.2259995937347412,1.0,1.0,0.0,73.2510757446289,49.0,36382.68359375,0.0,390.6062316894531,1.0,283.1499938964844,285.5641174316406,296.96826171875,299.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,29242.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207299470901489,1.0,0.0,0.0,3.601907968521118,3.6019303798675537,8.656822956254473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.333984375,0.0,1430.4259033203125,1895.4371337890625,0.0,1778.0316162109375,0.8899326920509338,1.0,0.0,3.0,1.0,0.0
17909040,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838134765625,0.8258211612701416,0.2323704659938812,0.2090000659227371,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.7675058245658875,0.1857844889163971,0.1767421066761016,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28375244140625,0.798896849155426,0.2093270719051361,0.1468381583690643,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836303710937,0.7493343353271484,0.172487199306488,0.1642682701349258,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.7011199593544006,0.1397190541028976,0.6337406635284424,286.2838134765625,284.95001220703125,295.7537841796875,293.9446716308594,295.75067138671875,297.5743408203125,286.2850341796875,1.0,0.3197536468505859,1.0,1.0,0.0,1.0,-1.5969715118408203,1.596969485282898,2.0816512460442027e-06,1.2259995937347412,1.0,1.0,0.0,73.2510757446289,49.0,36382.68359375,0.0,390.6062316894531,1.0,283.1499938964844,285.5641174316406,296.96826171875,299.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,29242.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207299470901489,1.0,0.0,0.0,3.601907968521118,3.6019303798675537,8.656822956254473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.333984375,0.0,1430.4259033203125,1895.4371337890625,0.0,1778.0316162109375,0.8899326920509338,1.0,0.0,3.0,1.0,0.0
17909100,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.843961238861084,0.235093355178833,0.2112702280282974,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.7846540808677673,0.1871988028287887,0.1779041588306427,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862854003906,0.8166581988334656,0.2110707908868789,0.147928774356842,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.7653297781944275,0.1737254112958908,0.1652632504701614,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.7161518931388855,0.1403493136167526,0.6357221007347107,286.28631591796875,284.95001220703125,295.798095703125,293.9624938964844,295.7950134277344,297.5668640136719,286.28680419921875,1.0,0.3161135911941528,1.0,1.0,0.0,1.0,-1.6059755086898804,1.6059733629226685,2.1039127204858232e-06,1.2331115007400513,1.0,1.0,0.0,68.9115982055664,49.0,36697.0546875,0.0,383.5904846191406,1.0,283.1499938964844,285.55682373046875,296.986328125,299.3999938964844,293.1499938964844,293.1499938964844,283.1499938964844,29944.41015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231281399726868,1.0,0.0,0.0,3.6448686122894287,3.6448915004730233,8.864556662047107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.16064453125,0.0,1482.2216796875,1895.4371337890625,0.0,1797.835693359375,0.8976760506629944,1.0,0.0,3.0,1.0,0.0
17909160,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923278808594,0.86663818359375,0.2378145903348922,0.2135281860828399,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922058105469,0.805677056312561,0.1885991841554641,0.1790429055690765,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922668457031,0.8367635607719421,0.2127914279699325,0.14899542927742,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.7854372262954712,0.1749521642923355,0.166237324476242,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920227050781,0.7328284382820129,0.1409749388694763,0.6376372575759888,286.2923278808594,284.95001220703125,295.84234619140625,293.98004150390625,295.8392639160156,297.5598449707031,286.2935485839844,1.0,0.3121375143527984,1.0,1.0,0.0,1.0,-1.6148042678833008,1.6148021221160889,2.1258842934912536e-06,1.240082859992981,1.0,1.0,0.0,64.29788208007812,37.0,36964.30078125,0.0,375.6391906738281,1.0,283.1499938964844,285.5565185546875,297.0033264160156,299.433837890625,293.1499938964844,293.1499938964844,283.1499938964844,30375.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254239320755005,1.0,0.0,0.0,3.671005725860596,3.671028852462769,8.992147400022077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.255859375,0.0,1514.337890625,1895.4371337890625,0.0,1816.8770751953125,0.9069043397903442,1.0,0.0,3.0,1.0,0.0
17909220,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.935507595539093,0.2432404607534408,0.2180138975381851,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.8602496981620789,0.1913542002439499,0.1812607198953628,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.8961524963378906,0.2161632627248764,0.1510683298110962,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.8396704196929932,0.1773660480976104,0.1681315898895263,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.7818171381950378,0.142203152179718,0.6412875056266785,286.3006286621094,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5467224121094,286.30181884765625,1.0,0.3034885823726654,1.0,1.0,0.0,1.0,-1.6319974660873413,1.6319953203201294,2.16907869798888e-06,1.2536519765853882,1.0,1.0,0.0,54.54237747192383,25.0,37530.2578125,0.0,357.7399597167969,1.0,283.1499938964844,285.54901123046875,297.0367431640625,299.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,31508.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299504280090332,1.0,0.0,0.0,3.738847732543945,3.7388718128204346,9.327576435680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.09423828125,0.0,1599.8564453125,1895.4371337890625,0.0,1854.653076171875,0.9235671162605286,1.0,0.0,3.0,1.0,0.0
17909280,297.6512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006286621094,0.935507595539093,0.2432404607534408,0.2180138975381851,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005065917969,0.8602496981620789,0.1913542002439499,0.1812607198953628,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.8961524963378906,0.2161632627248764,0.1510683298110962,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.8396704196929932,0.1773660480976104,0.1681315898895263,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.7818171381950378,0.142203152179718,0.6412875056266785,286.3006286621094,284.95001220703125,295.93048095703125,294.01422119140625,295.9274597167969,297.5467224121094,286.30181884765625,1.0,0.3034885823726654,1.0,1.0,0.0,1.0,-1.6319974660873413,1.6319953203201294,2.16907869798888e-06,1.2536519765853882,1.0,1.0,0.0,54.54237747192383,25.0,37530.2578125,0.0,357.7399597167969,1.0,283.1499938964844,285.54901123046875,297.0367431640625,299.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,31508.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299504280090332,1.0,0.0,0.0,3.738847732543945,3.7388718128204346,9.327576435680384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.09423828125,0.0,1599.8564453125,1895.4371337890625,0.0,1854.653076171875,0.9235671162605286,1.0,0.0,3.0,1.0,0.0
17909340,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.9885669946670532,0.2499786615371704,0.2031913995742797,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.9392082691192628,0.1939906626939773,0.1834782510995865,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.9797020554542542,0.2193817049264907,0.1531179994344711,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.9120181202888488,0.1796706616878509,0.1700338572263717,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.8456149697303772,0.1433576643466949,0.6450986266136169,286.2950134277344,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.53814697265625,286.2914733886719,1.0,0.2932779788970947,1.0,1.0,0.0,1.0,-1.6259114742279053,1.6259093284606934,2.154349203919992e-06,1.2493839263916016,1.0,1.0,0.0,46.41707611083984,28.0,37744.5078125,0.0,332.1338806152344,1.0,283.1499938964844,285.5245361328125,297.0671691894531,299.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,32649.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340491414070129,1.0,0.0,0.0,3.805917739868164,3.8059427738189697,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.30712890625,0.0,1687.508544921875,1895.4371337890625,0.0,1889.117919921875,0.9400359988212584,1.0,0.0,3.0,1.0,0.0
17909400,297.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950134277344,0.9885669946670532,0.2499786615371704,0.2031913995742797,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.9392082691192628,0.1939906626939773,0.1834782510995865,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.9797020554542542,0.2193817049264907,0.1531179994344711,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2953796386719,0.9120181202888488,0.1796706616878509,0.1700338572263717,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.8456149697303772,0.1433576643466949,0.6450986266136169,286.2950134277344,284.95001220703125,296.01824951171875,294.04718017578125,296.0152282714844,297.53814697265625,286.2914733886719,1.0,0.2932779788970947,1.0,1.0,0.0,1.0,-1.6259114742279053,1.6259093284606934,2.154349203919992e-06,1.2493839263916016,1.0,1.0,0.0,46.41707611083984,28.0,37744.5078125,0.0,332.1338806152344,1.0,283.1499938964844,285.5245361328125,297.0671691894531,299.5601501464844,293.1499938964844,293.1499938964844,283.1499938964844,32649.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340491414070129,1.0,0.0,0.0,3.805917739868164,3.8059427738189697,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.30712890625,0.0,1687.508544921875,1895.4371337890625,0.0,1889.117919921875,0.9400359988212584,1.0,0.0,3.0,1.0,0.0
17909460,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9766536355018616,0.2630910277366638,0.1795575320720672,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.9711040258407592,0.1963520497083664,0.1856906563043594,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9766536355018616,0.224086508154869,0.1396558582782745,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.94522625207901,0.1817162036895752,0.1719447374343872,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8706291913986206,0.1445008516311645,0.6497635841369629,286.2331237792969,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.5590515136719,286.2288513183594,1.0,0.2858857810497284,1.0,1.0,0.0,1.0,-1.5921090841293335,1.5921070575714111,2.0698123535112245e-06,1.2222650051116943,1.0,1.0,0.0,43.70868682861328,48.0,37370.4921875,0.0,307.9658508300781,1.0,283.1499938964844,285.4609680175781,297.0817565917969,299.56134033203125,293.1499938964844,293.1499938964844,283.04998779296875,33764.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345810532569885,1.0,0.0,0.0,3.8703694343566895,3.870395183563232,9.995352456826367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.37646484375,0.0,1774.70068359375,1895.4371337890625,0.0,1893.6083984375,0.9548740386962892,1.0,0.0,3.0,1.0,0.0
17909520,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9766536355018616,0.2630910277366638,0.1795575320720672,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.9711040258407592,0.1963520497083664,0.1856906563043594,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.9766536355018616,0.224086508154869,0.1396558582782745,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.94522625207901,0.1817162036895752,0.1719447374343872,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8706291913986206,0.1445008516311645,0.6497635841369629,286.2331237792969,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.5590515136719,286.2288513183594,1.0,0.2858857810497284,1.0,1.0,0.0,1.0,-1.5921090841293335,1.5921070575714111,2.0698123535112245e-06,1.2222650051116943,1.0,1.0,0.0,43.70868682861328,48.0,37370.4921875,0.0,307.9658508300781,1.0,283.1499938964844,285.4609680175781,297.0817565917969,299.56134033203125,293.1499938964844,293.1499938964844,283.04998779296875,33764.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345810532569885,1.0,0.0,0.0,3.8703694343566895,3.870395183563232,9.995352456826367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.37646484375,0.0,1774.70068359375,1895.4371337890625,0.0,1893.6083984375,0.9548740386962892,1.0,0.0,3.0,1.0,0.0
17909580,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9760304689407348,0.274890661239624,0.1785513311624527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9756128787994384,0.1984947919845581,0.1877633482217788,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9760304689407348,0.2304384112358093,0.1388732492923736,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.950123965740204,0.1835590004920959,0.1737307906150818,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8741118907928467,0.1457199603319168,0.6551797986030579,286.1426696777344,284.95001220703125,296.1923828125,294.1093444824219,296.1893615722656,297.58026123046875,286.1439819335937,1.0,0.2880539298057556,1.0,1.0,0.0,1.0,-1.6011782884597778,1.601176142692566,2.0916563698847312e-06,1.2289924621582031,1.0,1.0,0.0,43.79703903198242,68.0,37984.24609375,0.0,312.5917053222656,1.0,283.0513000488281,285.36383056640625,297.1170654296875,299.6244201660156,293.1499938964844,293.1499938964844,282.75,34722.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369616031646729,1.0,0.0,0.0,3.924910306930542,3.9249367713928223,1.0279044317940134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.18408203125,0.0,1850.7899169921875,1895.4371337890625,0.0,1913.753662109375,0.9661802649497986,1.0,0.0,3.0,1.0,0.0
17909640,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9760304689407348,0.274890661239624,0.1785513311624527,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9756128787994384,0.1984947919845581,0.1877633482217788,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9760304689407348,0.2304384112358093,0.1388732492923736,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.950123965740204,0.1835590004920959,0.1737307906150818,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.8741118907928467,0.1457199603319168,0.6551797986030579,286.1426696777344,284.95001220703125,296.1923828125,294.1093444824219,296.1893615722656,297.58026123046875,286.1439819335937,1.0,0.2880539298057556,1.0,1.0,0.0,1.0,-1.6011782884597778,1.601176142692566,2.0916563698847312e-06,1.2289924621582031,1.0,1.0,0.0,43.79703903198242,68.0,37984.24609375,0.0,312.5917053222656,1.0,283.0513000488281,285.36383056640625,297.1170654296875,299.6244201660156,293.1499938964844,293.1499938964844,282.75,34722.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369616031646729,1.0,0.0,0.0,3.924910306930542,3.9249367713928223,1.0279044317940134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.18408203125,0.0,1850.7899169921875,1895.4371337890625,0.0,1913.753662109375,0.9661802649497986,1.0,0.0,3.0,1.0,0.0
17909700,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.9803241491317748,0.2789770066738128,0.1858510076999664,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.9693148136138916,0.1994583159685135,0.1887505203485489,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.9803241491317748,0.2324124425649643,0.1445507854223251,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.9427971839904784,0.1843808889389038,0.174580231308937,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.8678329586982727,0.1462422758340835,0.6578903198242188,286.021484375,284.95001220703125,296.23565673828125,294.1240539550781,296.232666015625,297.5799865722656,286.00262451171875,1.0,0.2923821210861206,1.0,1.0,0.0,1.0,-1.62220561504364,1.6222034692764282,2.1439141164592e-06,1.2454956769943235,1.0,1.0,0.0,44.80879974365234,68.0,39319.64453125,0.0,325.7692565917969,1.0,282.792236328125,285.1921691894531,297.18243408203125,299.83209228515625,293.1499938964844,293.1499938964844,282.75,35012.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453762292861938,1.0,0.0,0.0,3.941251277923584,3.9412782192230233,1.036481421579083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.17919921875,0.0,1874.0032958984373,1895.4371337890625,0.0,1985.5843505859373,0.9700689315795898,1.0,0.0,3.0,1.0,0.0
17909760,297.7532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.9862433075904846,0.2814721465110779,0.1977165639400482,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788513183594,0.9573660492897034,0.2002886086702346,0.1896212846040725,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789428710937,0.9864811301231384,0.2330200672149658,0.1539128869771957,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.9295486211776732,0.1850807964801788,0.1753239929676056,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8570430874824524,0.1465857923030853,0.6599742770195007,285.9790954589844,284.95001220703125,296.2787780761719,294.1384582519531,296.2758483886719,297.5689392089844,285.983154296875,1.0,0.2987150847911834,1.0,1.0,0.0,1.0,-1.6530123949050903,1.6530102491378784,2.2220083337742835e-06,1.2697224617004397,1.0,1.0,0.0,46.45087814331055,88.0,39966.66796875,0.0,345.9136047363281,1.0,282.7545471191406,285.1683044433594,297.1882629394531,299.8231506347656,293.1499938964844,293.1499938964844,282.45001220703125,35236.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500848770141602,1.0,0.0,0.0,3.9538302421569824,3.953857183456421,1.0431081136630382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.931640625,0.0,1892.0037841796875,1895.4371337890625,0.0,2026.1856689453125,0.9730613827705384,1.0,0.0,3.0,1.0,0.0
17909820,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475036621094,0.9971574544906616,0.2815590798854828,0.2325277030467987,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9171395301818848,0.2014592140913009,0.1909349411725998,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.9683619141578674,0.2326488643884658,0.1632548868656158,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84747314453125,0.8917044997215271,0.186053842306137,0.1764466613531112,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476867675781,0.8259772062301636,0.1467874944210052,0.6622133851051331,285.84747314453125,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.53204345703125,285.8495178222656,1.0,0.3120943903923034,1.0,1.0,0.0,1.0,-1.7106331586837769,1.7106307744979858,2.372975359321572e-06,1.3151824474334717,1.0,1.0,0.0,51.16523361206055,88.0,42073.96484375,0.0,390.8493347167969,1.0,282.4621276855469,284.9964904785156,297.23828125,300.014892578125,293.1499938964844,293.1499938964844,282.45001220703125,35495.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645936012268066,1.0,0.0,0.0,3.9683334827423096,3.968360662460327,1.0507746992516331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.2890625,0.0,1912.9010009765625,1895.4371337890625,0.0,2152.98291015625,0.9765114188194276,1.0,0.0,3.0,1.0,0.0
17909880,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9988642334938048,0.2806473076343536,0.2438291609287262,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9041265845298768,0.201734721660614,0.1912480294704437,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.954711377620697,0.2324541360139846,0.1631233096122741,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8799506425857544,0.1862805187702179,0.1767143458127975,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8157249093055725,0.1467710137367248,0.6625243425369263,285.8558959960937,284.95001220703125,296.3646545410156,294.1661682128906,296.36187744140625,297.51873779296875,285.8611755371094,1.0,0.315972238779068,1.0,1.0,0.0,1.0,-1.725317358970642,1.725314974784851,2.412429466858157e-06,1.3267641067504885,1.0,1.0,0.0,52.86105728149414,108.0,42381.6953125,0.0,404.109375,1.0,282.45513916015625,285.0032043457031,297.23345947265625,300.01239013671875,293.1499938964844,293.1499938964844,282.1499938964844,35544.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766460657119751,1.0,0.0,0.0,3.9711155891418457,3.9711427688598633,1.0522485354158562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.48974609375,0.0,1916.9268798828125,1895.4371337890625,0.0,2169.473876953125,0.977173149585724,1.0,0.0,3.0,1.0,0.0
17909940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.903130054473877,0.2772983312606811,0.2504717111587524,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.8153636455535889,0.2027299106121063,0.1929661184549331,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8509972095489502,0.2323462516069412,0.1632888317108154,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7938433885574341,0.1870471686124801,0.1782113760709762,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7331882119178772,0.1461620181798935,0.6637293100357056,285.6765441894531,284.95001220703125,296.45001220703125,294.1924743652344,296.447265625,297.45819091796875,285.6745910644531,1.0,0.3350872099399566,1.0,1.0,0.0,1.0,-1.738749623298645,1.7387471199035645,2.449465227982728e-06,1.3378294706344604,1.0,1.0,0.0,69.42742156982422,111.0,43781.2265625,0.0,460.9244384765625,1.0,282.15399169921875,284.7838439941406,297.25958251953125,300.1571655273437,293.1499938964844,293.1499938964844,281.8500061035156,35729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830227613449097,1.0,0.0,0.0,3.981389760971069,3.981417179107666,1.0577003877187965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.61962890625,0.0,1931.8441162109373,1895.4371337890625,0.0,2317.322021484375,0.9796169400215148,1.0,0.0,3.0,1.0,0.0
17910000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.903130054473877,0.2772983312606811,0.2504717111587524,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.8153636455535889,0.2027299106121063,0.1929661184549331,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.8509972095489502,0.2323462516069412,0.1632888317108154,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7938433885574341,0.1870471686124801,0.1782113760709762,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.7331882119178772,0.1461620181798935,0.6637293100357056,285.6765441894531,284.95001220703125,296.45001220703125,294.1924743652344,296.447265625,297.45819091796875,285.6745910644531,1.0,0.3350872099399566,1.0,1.0,0.0,1.0,-1.738749623298645,1.7387471199035645,2.449465227982728e-06,1.3378294706344604,1.0,1.0,0.0,69.42742156982422,111.0,43781.2265625,0.0,460.9244384765625,1.0,282.15399169921875,284.7838439941406,297.25958251953125,300.1571655273437,293.1499938964844,293.1499938964844,281.8500061035156,35729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830227613449097,1.0,0.0,0.0,3.981389760971069,3.981417179107666,1.0577003877187965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.61962890625,0.0,1931.8441162109373,1895.4371337890625,0.0,2317.322021484375,0.9796169400215148,1.0,0.0,3.0,1.0,0.0
17910060,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.8547126054763794,0.2786077558994293,0.2514715492725372,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.771977424621582,0.2032151669263839,0.1940610557794571,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.8080363869667053,0.2325999289751052,0.1638340801000595,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7518185377120972,0.1873314827680587,0.1791105717420578,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.6930751800537109,0.1451580822467804,0.6620440483093262,285.4647827148437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323791503906,297.4255065917969,285.4630432128906,1.0,0.3485713005065918,1.0,1.0,0.0,1.0,-1.7409754991531372,1.7409729957580566,2.45550131694472e-06,1.3395568132400513,1.0,1.0,0.0,82.98199462890625,99.0,44870.52734375,0.0,502.4580078125,1.0,281.857177734375,284.5492248535156,297.2582397460937,300.2251892089844,293.1499938964844,293.1499938964844,281.54998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940821647644043,1.0,0.0,0.0,3.9875078201293945,3.987535238265991,1.0609535365802003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.92138671875,0.0,1940.7637939453125,1895.4371337890625,0.0,2417.44775390625,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
17910120,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647216796875,0.8547126054763794,0.2786077558994293,0.2514715492725372,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.771977424621582,0.2032151669263839,0.1940610557794571,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.8080363869667053,0.2325999289751052,0.1638340801000595,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7518185377120972,0.1873314827680587,0.1791105717420578,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654846191406,0.6930751800537109,0.1451580822467804,0.6620440483093262,285.4647827148437,284.95001220703125,296.5350952148437,294.2166748046875,296.5323791503906,297.4255065917969,285.4630432128906,1.0,0.3485713005065918,1.0,1.0,0.0,1.0,-1.7409754991531372,1.7409729957580566,2.45550131694472e-06,1.3395568132400513,1.0,1.0,0.0,82.98199462890625,99.0,44870.52734375,0.0,502.4580078125,1.0,281.857177734375,284.5492248535156,297.2582397460937,300.2251892089844,293.1499938964844,293.1499938964844,281.54998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940821647644043,1.0,0.0,0.0,3.9875078201293945,3.987535238265991,1.0609535365802003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.92138671875,0.0,1940.7637939453125,1895.4371337890625,0.0,2417.44775390625,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
17910180,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8418899774551392,0.2809264659881592,0.2536338269710541,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7584255933761597,0.2034239619970321,0.1945360004901886,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7933540940284729,0.2328305542469024,0.1641706079244613,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7390831112861633,0.1873586773872375,0.1794101148843765,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6780610680580139,0.1440402716398239,0.6581803560256958,285.2469177246094,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4009704589844,285.2447204589844,1.0,0.353359043598175,1.0,1.0,0.0,1.0,-1.7402691841125488,1.7402666807174685,2.453562501614215e-06,1.3389909267425537,1.0,1.0,0.0,88.56731414794922,87.0,45890.52734375,0.0,518.5560913085938,1.0,281.5572204589844,284.30816650390625,297.26519775390625,300.2939758300781,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021752834320068,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.83837890625,0.0,1946.076416015625,1895.4371337890625,0.0,2491.329833984375,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17910240,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.8418899774551392,0.2809264659881592,0.2536338269710541,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.7584255933761597,0.2034239619970321,0.1945360004901886,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7933540940284729,0.2328305542469024,0.1641706079244613,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7390831112861633,0.1873586773872375,0.1794101148843765,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6780610680580139,0.1440402716398239,0.6581803560256958,285.2469177246094,284.95001220703125,296.6202087402344,294.23809814453125,296.61749267578125,297.4009704589844,285.2447204589844,1.0,0.353359043598175,1.0,1.0,0.0,1.0,-1.7402691841125488,1.7402666807174685,2.453562501614215e-06,1.3389909267425537,1.0,1.0,0.0,88.56731414794922,87.0,45890.52734375,0.0,518.5560913085938,1.0,281.5572204589844,284.30816650390625,297.26519775390625,300.2939758300781,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021752834320068,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.83837890625,0.0,1946.076416015625,1895.4371337890625,0.0,2491.329833984375,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17910300,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8418137431144714,0.2821736633777618,0.2547705173492431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.757364809513092,0.2034798860549926,0.1946295350790023,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.7922199964523315,0.2329312413930893,0.1642675548791885,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7380021214485168,0.1873270869255066,0.1794194430112838,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.6760373711585999,0.1434735506772995,0.6557624340057373,285.0941772460937,284.95001220703125,296.6627502441406,294.247802734375,296.6600036621094,297.3903503417969,285.0732116699219,1.0,0.3535065054893493,1.0,1.0,0.0,1.0,-1.73897123336792,1.7389687299728394,2.450005240461905e-06,1.3379534482955933,1.0,1.0,0.0,89.04659271240234,87.0,46814.6796875,0.0,519.139404296875,1.0,281.29205322265625,284.1127624511719,297.2958679199219,300.4394836425781,293.1499938964844,293.1499938964844,281.25,35926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080423474311829,1.0,0.0,0.0,3.992362499237061,3.992389917373657,1.063538434209477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.65087890625,0.0,1947.8607177734373,1895.4371337890625,0.0,2545.177001953125,0.9822267293930054,1.0,0.0,3.0,1.0,0.0
17910360,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.844386637210846,0.2833487391471863,0.2558030486106872,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7587266564369202,0.2034673243761062,0.1946116536855697,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7937601804733276,0.232958972454071,0.1642803996801376,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7391597032546997,0.1872318536043167,0.1793223619461059,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6763533353805542,0.1428687274456024,0.6529750823974609,285.0197448730469,284.95001220703125,296.70526123046875,294.25689697265625,296.7025146484375,297.3796081542969,285.0174560546875,1.0,0.3524685502052307,1.0,1.0,0.0,1.0,-1.736742615699768,1.736740231513977,2.44392595050158e-06,1.336189031600952,1.0,1.0,0.0,88.40189361572266,75.0,46834.61328125,0.0,515.7991333007812,1.0,281.2540283203125,284.0591735839844,297.27960205078125,300.36773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35943.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80909264087677,1.0,0.0,0.0,3.993299245834351,3.9933266639709473,1.0640375194270746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.01171875,0.0,1949.2320556640625,1895.4371337890625,0.0,2554.83984375,0.982449471950531,1.0,0.0,3.0,1.0,0.0
17910420,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8565874695777893,0.2857349216938019,0.2577650845050812,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7677803635597229,0.2034067064523697,0.1944062560796737,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8036996722221375,0.2329910099506378,0.1641881763935089,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7473045587539673,0.1870088726282119,0.1789634674787521,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6829618811607361,0.1416633427143097,0.6468248963356018,284.8512878417969,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3603515625,284.8587341308594,1.0,0.3477110266685486,1.0,1.0,0.0,1.0,-1.7309263944625854,1.7309238910675049,2.4280877823912306e-06,1.3315718173980713,0.8791976571083069,0.8791976571083069,0.0,84.50332641601562,63.0,47243.5078125,0.0,500.5894165039063,1.0,280.956298828125,283.8978881835937,297.28399658203125,300.4015197753906,293.1499938964844,293.1499938964844,281.25,41391.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141734004020691,1.0,0.0,0.0,3.830380439758301,3.8304073810577393,9.78987486632832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.650390625,0.0,1785.595947265625,1895.4371337890625,0.0,2601.677978515625,0.9489548206329346,1.0,0.0,3.0,1.0,0.0
17910480,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8565874695777893,0.2857349216938019,0.2577650845050812,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7677803635597229,0.2034067064523697,0.1944062560796737,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8036996722221375,0.2329910099506378,0.1641881763935089,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7473045587539673,0.1870088726282119,0.1789634674787521,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6829618811607361,0.1416633427143097,0.6468248963356018,284.8512878417969,284.95001220703125,296.7901916503906,294.2731018066406,296.7874450683594,297.3603515625,284.8587341308594,1.0,0.3477110266685486,1.0,1.0,0.0,1.0,-1.7309263944625854,1.7309238910675049,2.4280877823912306e-06,1.3315718173980713,0.8791976571083069,0.8791976571083069,0.0,84.50332641601562,63.0,47243.5078125,0.0,500.5894165039063,1.0,280.956298828125,283.8978881835937,297.28399658203125,300.4015197753906,293.1499938964844,293.1499938964844,281.25,41391.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141734004020691,1.0,0.0,0.0,3.830380439758301,3.8304073810577393,9.78987486632832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.650390625,0.0,1785.595947265625,1895.4371337890625,0.0,2601.677978515625,0.9489548206329346,1.0,0.0,3.0,1.0,0.0
17910540,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8819945454597473,0.2898233234882355,0.2607208788394928,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7881839871406555,0.2042627483606338,0.1946639120578766,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8242817521095276,0.2341770231723785,0.1645640879869461,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7661139369010925,0.1876411586999893,0.1790273487567901,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6999391317367554,0.14120414853096,0.6423681378364563,285.06500244140625,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3558654785156,285.06524658203125,1.0,0.3404979407787323,1.0,1.0,0.0,1.0,-1.729955554008484,1.7299531698226929,2.4253185983980075e-06,1.3306961059570312,1.0,1.0,0.0,77.53555297851562,51.0,46660.55078125,0.0,479.45806884765625,1.0,281.2439880371094,284.1008605957031,297.23992919921875,300.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,34299.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997923493385315,1.0,0.0,0.0,3.9027392864227295,3.902765512466431,1.016324517877365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.55908203125,0.0,1819.3450927734373,1895.4371337890625,0.0,2469.52685546875,0.9607449173927308,1.0,0.0,3.0,1.0,0.0
17910600,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8819945454597473,0.2898233234882355,0.2607208788394928,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7881839871406555,0.2042627483606338,0.1946639120578766,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8242817521095276,0.2341770231723785,0.1645640879869461,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7661139369010925,0.1876411586999893,0.1790273487567901,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6999391317367554,0.14120414853096,0.6423681378364563,285.06500244140625,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3558654785156,285.06524658203125,1.0,0.3404979407787323,1.0,1.0,0.0,1.0,-1.729955554008484,1.7299531698226929,2.4253185983980075e-06,1.3306961059570312,1.0,1.0,0.0,77.53555297851562,51.0,46660.55078125,0.0,479.45806884765625,1.0,281.2439880371094,284.1008605957031,297.23992919921875,300.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,34299.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997923493385315,1.0,0.0,0.0,3.9027392864227295,3.902765512466431,1.016324517877365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.55908203125,0.0,1819.3450927734373,1895.4371337890625,0.0,2469.52685546875,0.9607449173927308,1.0,0.0,3.0,1.0,0.0
