time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910660,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9225739240646362,0.2932679951190948,0.2637753188610077,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8196492195129395,0.2049799114465713,0.1951368451118469,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8555010557174683,0.235059455037117,0.1650728285312652,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7969835996627808,0.188162699341774,0.1793023645877838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7259239554405212,0.140769675374031,0.6391808390617371,284.8807678222656,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.34912109375,284.8851318359375,1.0,0.3317494690418243,1.0,1.0,0.0,1.0,-1.731308102607727,1.7313055992126465,2.4289849989145296e-06,1.3317632675170898,0.9044688940048218,0.9044688940048218,0.0,68.89321899414062,39.0,47399.21875,0.0,454.82330322265625,1.0,280.9555053710937,283.9073486328125,297.3221435546875,300.4331970214844,293.1499938964844,293.1499938964844,280.6499938964844,38826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090277314186096,1.0,0.0,0.0,3.8327865600585938,3.832812786102295,9.802176919038177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.40966796875,0.0,1768.4052734375,1895.4371337890625,0.0,2554.242431640625,0.9476670026779176,1.0,0.0,3.0,1.0,0.0
17910720,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9225739240646362,0.2932679951190948,0.2637753188610077,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8196492195129395,0.2049799114465713,0.1951368451118469,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8555010557174683,0.235059455037117,0.1650728285312652,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7969835996627808,0.188162699341774,0.1793023645877838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7259239554405212,0.140769675374031,0.6391808390617371,284.8807678222656,284.95001220703125,296.9594116210937,294.2983093261719,296.9566650390625,297.34912109375,284.8851318359375,1.0,0.3317494690418243,1.0,1.0,0.0,1.0,-1.731308102607727,1.7313055992126465,2.4289849989145296e-06,1.3317632675170898,0.9044688940048218,0.9044688940048218,0.0,68.89321899414062,39.0,47399.21875,0.0,454.82330322265625,1.0,280.9555053710937,283.9073486328125,297.3221435546875,300.4331970214844,293.1499938964844,293.1499938964844,280.6499938964844,38826.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090277314186096,1.0,0.0,0.0,3.8327865600585938,3.832812786102295,9.802176919038177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.40966796875,0.0,1768.4052734375,1895.4371337890625,0.0,2554.242431640625,0.9476670026779176,1.0,0.0,3.0,1.0,0.0
17910780,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9803847074508668,0.2964913547039032,0.2662306427955627,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.86287921667099,0.2055059671401977,0.1952468603849411,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9037320613861084,0.2357010245323181,0.1652264595031738,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8393835425376892,0.1885104030370712,0.1792453229427337,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7622644305229187,0.140203982591629,0.6348384022712708,284.8622131347656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3409729003906,284.8774719238281,1.0,0.3216882050037384,1.0,1.0,0.0,1.0,-1.729290246963501,1.72928786277771,2.423470277790329e-06,1.330134630203247,0.8102309703826904,0.8102309703826904,0.0,59.56419372558594,27.0,47344.4375,0.0,426.1399841308594,1.0,280.6575012207031,283.9123840332031,297.3172607421875,300.4369201660156,293.1499938964844,293.1499938964844,280.95001220703125,44445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144012093544006,1.0,0.0,0.0,3.4678943157196045,3.4679179191589355,8.02462921001279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.42626953125,0.0,1399.8870849609375,1895.4371337890625,0.0,2603.781494140625,0.873593807220459,1.0,0.0,3.0,1.0,0.0
17910840,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9803847074508668,0.2964913547039032,0.2662306427955627,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.86287921667099,0.2055059671401977,0.1952468603849411,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9037320613861084,0.2357010245323181,0.1652264595031738,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8393835425376892,0.1885104030370712,0.1792453229427337,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7622644305229187,0.140203982591629,0.6348384022712708,284.8622131347656,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3409729003906,284.8774719238281,1.0,0.3216882050037384,1.0,1.0,0.0,1.0,-1.729290246963501,1.72928786277771,2.423470277790329e-06,1.330134630203247,0.8102309703826904,0.8102309703826904,0.0,59.56419372558594,27.0,47344.4375,0.0,426.1399841308594,1.0,280.6575012207031,283.9123840332031,297.3172607421875,300.4369201660156,293.1499938964844,293.1499938964844,280.95001220703125,44445.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144012093544006,1.0,0.0,0.0,3.4678943157196045,3.4679179191589355,8.02462921001279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.42626953125,0.0,1399.8870849609375,1895.4371337890625,0.0,2603.781494140625,0.873593807220459,1.0,0.0,3.0,1.0,0.0
17910900,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.2988819181919098,0.2577386200428009,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8950036764144897,0.2060699760913849,0.1954573392868042,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9416756629943848,0.2364101111888885,0.1654557436704635,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8691989183425903,0.1889634281396865,0.1793609261512756,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.789612352848053,0.1401470154523849,0.6332069635391235,285.0170288085937,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3420104980469,285.029541015625,1.0,0.3162224292755127,1.0,1.0,0.0,1.0,-1.727044939994812,1.7270424365997314,2.4168552954506595e-06,1.3279331922531128,0.9091832637786864,0.9091832637786864,0.0,54.81303024291992,27.0,46881.94921875,0.0,408.6545104980469,1.0,280.8979797363281,284.06103515625,297.255126953125,300.2308349609375,293.1499938964844,293.1499938964844,280.95001220703125,35420.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051241040229797,1.0,0.0,0.0,3.532222986221313,3.5322458744049072,8.325101816808456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.77197265625,0.0,1401.8472900390625,1895.4371337890625,0.0,2518.365234375,0.8814970850944519,1.0,0.0,3.0,1.0,0.0
17910960,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.998659074306488,0.3037771582603454,0.2421106249094009,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.914287805557251,0.2066859900951385,0.1959545314311981,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9625580310821532,0.2371682375669479,0.1659291684627533,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8869588375091553,0.1894654184579849,0.1797498762607574,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8051415085792542,0.1401689648628235,0.6327899694442749,285.0013122558594,284.95001220703125,297.1273803710937,294.3145751953125,297.1246337890625,297.3533020019531,284.9928283691406,1.0,0.3096405565738678,1.0,1.0,0.0,1.0,-1.7001599073410034,1.700157642364502,2.345712118767551e-06,1.3074363470077517,0.9223129153251648,0.9223129153251648,0.0,52.11318206787109,45.0,46511.97265625,0.0,387.6995849609375,1.0,280.9414367675781,284.0159606933594,297.2707214355469,300.2792053222656,293.1499938964844,293.1499938964844,280.6499938964844,33408.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010485768318176,1.0,0.0,0.0,3.621850490570069,3.621873617172241,8.752946882850665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.20458984375,0.0,1482.8363037109375,1895.4371337890625,0.0,2481.01611328125,0.8968175649642944,1.0,0.0,3.0,1.0,0.0
17911020,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.99675714969635,0.3141308128833771,0.2304853349924087,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9302685260772704,0.207320436835289,0.1966411471366882,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9767179489135742,0.2378752678632736,0.1665232479572296,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9005205035209656,0.1899422854185104,0.1802751719951629,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8159496188163757,0.1400830894708633,0.6323413252830505,284.859619140625,284.95001220703125,297.20074462890625,294.3191223144531,297.197998046875,297.3833923339844,284.87615966796875,1.0,0.307034969329834,1.0,1.0,0.0,1.0,-1.687840461730957,1.6878381967544556,2.312673132109921e-06,1.2973248958587646,0.7936194539070129,0.7936194539070129,0.0,50.44811630249024,45.0,46223.83203125,0.0,376.0814208984375,1.0,280.6624755859375,283.9214172363281,297.32733154296875,300.3861999511719,293.1499938964844,293.1499938964844,280.6499938964844,43543.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063988089561462,1.0,0.0,0.0,3.374830961227417,3.3748538494110107,7.599716127515421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.54052734375,0.0,1300.2235107421875,1895.4371337890625,0.0,2530.070556640625,0.8506457805633545,1.0,0.0,3.0,1.0,0.0
17911080,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9967920184135436,0.3153737485408783,0.2306575775146484,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9301820397377014,0.2074141055345535,0.1967129111289978,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9766417741775512,0.2379842400550842,0.1665815114974975,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9004234075546265,0.1900136470794677,0.1803274601697921,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8157681226730347,0.1400846540927887,0.6322810053825378,284.885009765625,284.95001220703125,297.2107238769531,294.31964111328125,297.2079772949219,297.3868103027344,284.8994140625,1.0,0.3071724474430084,1.0,1.0,0.0,1.0,-1.6881914138793943,1.6881890296936035,2.313558752575773e-06,1.2975707054138184,0.8043825626373291,0.8043825626373291,0.0,50.47426223754883,63.0,46255.59375,0.0,376.3494567871094,1.0,280.6582336425781,283.94293212890625,297.32061767578125,300.3669738769531,293.1499938964844,293.1499938964844,280.95001220703125,42357.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057854771614075,1.0,0.0,0.0,3.3574986457824707,3.3575210571289062,7.521855422965018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.55322265625,0.0,1275.1986083984375,1895.4371337890625,0.0,2524.437255859375,0.8470901250839233,1.0,0.0,3.0,1.0,0.0
17911140,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9987963438034058,0.3233805298805237,0.2432426512241363,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.916097104549408,0.2086448222398758,0.1977813243865966,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9643394947052002,0.2394611984491348,0.1675134450197219,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8881602883338928,0.1910256296396255,0.1812005788087844,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8043451905250549,0.1404187381267547,0.6335446238517761,285.04937744140625,284.95001220703125,297.2936096191406,294.32281494140625,297.2908935546875,297.4049072265625,285.0464172363281,1.0,0.3124607801437378,1.0,1.0,0.0,1.0,-1.7082514762878418,1.7082490921020508,2.366452918067808e-06,1.313173770904541,0.9498127102851868,0.9498127102851868,0.0,52.4131965637207,81.0,46537.40234375,0.0,393.109619140625,1.0,280.94097900390625,284.0606689453125,297.2877197265625,300.2650756835937,293.1499938964844,293.1499938964844,280.6499938964844,31336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941428422927856,1.0,0.0,0.0,3.5690221786499023,3.569044589996338,8.499468435729796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.341796875,0.0,1410.8118896484375,1895.4371337890625,0.0,2418.000244140625,0.8837084174156189,1.0,0.0,3.0,1.0,0.0
17911200,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9987963438034058,0.3233805298805237,0.2432426512241363,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.916097104549408,0.2086448222398758,0.1977813243865966,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9643394947052002,0.2394611984491348,0.1675134450197219,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8881602883338928,0.1910256296396255,0.1812005788087844,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8043451905250549,0.1404187381267547,0.6335446238517761,285.04937744140625,284.95001220703125,297.2936096191406,294.32281494140625,297.2908935546875,297.4049072265625,285.0464172363281,1.0,0.3124607801437378,1.0,1.0,0.0,1.0,-1.7082514762878418,1.7082490921020508,2.366452918067808e-06,1.313173770904541,0.9498127102851868,0.9498127102851868,0.0,52.4131965637207,81.0,46537.40234375,0.0,393.109619140625,1.0,280.94097900390625,284.0606689453125,297.2877197265625,300.2650756835937,293.1499938964844,293.1499938964844,280.6499938964844,31336.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941428422927856,1.0,0.0,0.0,3.5690221786499023,3.569044589996338,8.499468435729796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.341796875,0.0,1410.8118896484375,1895.4371337890625,0.0,2418.000244140625,0.8837084174156189,1.0,0.0,3.0,1.0,0.0
17911260,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.32449871301651,0.2734175324440002,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8824517726898193,0.2094167023897171,0.1988508254289627,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9268991947174072,0.2402940243482589,0.1683840751647949,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8568053841590881,0.1916209161281585,0.1820903122425079,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7745811939239502,0.1402690708637237,0.6345524787902832,284.91522216796875,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.385009765625,284.92529296875,1.0,0.3239579796791076,1.0,1.0,0.0,1.0,-1.7490787506103516,1.7490763664245603,2.47678576670296e-06,1.3452427387237549,0.8574849367141724,0.8574849367141724,0.0,57.73813629150391,84.0,47941.6796875,0.0,432.4626159667969,1.0,280.6578369140625,283.91778564453125,297.3674621582031,300.49560546875,293.1499938964844,293.1499938964844,280.95001220703125,37928.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073689937591553,1.0,0.0,0.0,3.5086357593536377,3.5086588859558105,8.214287277041876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7841796875,0.0,1395.37548828125,1895.4371337890625,0.0,2538.985595703125,0.8756204843521118,1.0,0.0,3.0,1.0,0.0
17911320,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.32449871301651,0.2734175324440002,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8824517726898193,0.2094167023897171,0.1988508254289627,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9268991947174072,0.2402940243482589,0.1683840751647949,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8568053841590881,0.1916209161281585,0.1820903122425079,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7745811939239502,0.1402690708637237,0.6345524787902832,284.91522216796875,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.385009765625,284.92529296875,1.0,0.3239579796791076,1.0,1.0,0.0,1.0,-1.7490787506103516,1.7490763664245603,2.47678576670296e-06,1.3452427387237549,0.8574849367141724,0.8574849367141724,0.0,57.73813629150391,84.0,47941.6796875,0.0,432.4626159667969,1.0,280.6578369140625,283.91778564453125,297.3674621582031,300.49560546875,293.1499938964844,293.1499938964844,280.95001220703125,37928.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073689937591553,1.0,0.0,0.0,3.5086357593536377,3.5086588859558105,8.214287277041876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7841796875,0.0,1395.37548828125,1895.4371337890625,0.0,2538.985595703125,0.8756204843521118,1.0,0.0,3.0,1.0,0.0
17911380,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9853798747062684,0.3228435218334198,0.2909039258956909,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8496819138526917,0.2104690819978714,0.1999614536762237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8893494009971619,0.2415206730365753,0.1692984998226165,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8263454437255859,0.1924697756767273,0.1830191314220428,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7447935342788696,0.1400081366300583,0.6344018578529358,285.0888977050781,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3503723144531,285.0845947265625,1.0,0.3336920142173767,1.0,1.0,0.0,1.0,-1.7740249633789062,1.774022340774536,2.546025370975258e-06,1.3650765419006348,1.0,1.0,0.0,64.27083587646484,87.0,48261.80078125,0.0,467.1124572753906,1.0,280.942138671875,284.0475769042969,297.3266296386719,300.4204406738281,293.1499938964844,293.1499938964844,280.6499938964844,31146.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038678765296936,1.0,0.0,0.0,3.718529939651489,3.7185537815094,9.226476436197116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.17724609375,0.0,1573.7633056640625,1895.4371337890625,0.0,2506.8408203125,0.9169151782989502,1.0,0.0,3.0,1.0,0.0
17911440,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9853798747062684,0.3228435218334198,0.2909039258956909,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8496819138526917,0.2104690819978714,0.1999614536762237,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8893494009971619,0.2415206730365753,0.1692984998226165,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8263454437255859,0.1924697756767273,0.1830191314220428,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.7447935342788696,0.1400081366300583,0.6344018578529358,285.0888977050781,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3503723144531,285.0845947265625,1.0,0.3336920142173767,1.0,1.0,0.0,1.0,-1.7740249633789062,1.774022340774536,2.546025370975258e-06,1.3650765419006348,1.0,1.0,0.0,64.27083587646484,87.0,48261.80078125,0.0,467.1124572753906,1.0,280.942138671875,284.0475769042969,297.3266296386719,300.4204406738281,293.1499938964844,293.1499938964844,280.6499938964844,31146.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038678765296936,1.0,0.0,0.0,3.718529939651489,3.7185537815094,9.226476436197116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.17724609375,0.0,1573.7633056640625,1895.4371337890625,0.0,2506.8408203125,0.9169151782989502,1.0,0.0,3.0,1.0,0.0
17911500,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.966678023338318,0.3232208788394928,0.2910453379154205,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8337690234184265,0.2108022421598434,0.2005573958158493,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8714125156402588,0.2418645024299621,0.169779971241951,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8108209371566772,0.1927184015512466,0.1835240125656128,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.730347216129303,0.1397160291671753,0.634235680103302,284.92535400390625,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3398132324219,284.90301513671875,1.0,0.3376508951187134,1.0,1.0,0.0,1.0,-1.775340557098389,1.7753379344940186,2.5498263767076423e-06,1.3662132024765017,0.9351133108139038,0.9351133108139038,0.0,68.06314849853516,87.0,49208.12109375,0.0,479.5405883789063,1.0,280.6953430175781,283.8409118652344,297.3891296386719,300.6541748046875,293.1499938964844,293.1499938964844,280.6499938964844,33488.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138712048530579,1.0,0.0,0.0,3.762349605560303,3.762374401092529,9.445209343539318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.1123046875,0.0,1642.423828125,1895.4371337890625,0.0,2598.8876953125,0.9273184537887572,1.0,0.0,3.0,1.0,0.0
17911560,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9489107728004456,0.3239046037197113,0.2916210889816284,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8201377391815186,0.2108813971281051,0.2008737623691558,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8561411499977112,0.2418924123048782,0.1699923723936081,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7963122725486755,0.1927316933870315,0.1837716400623321,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7176478505134583,0.1392453014850616,0.6331429481506348,284.8638610839844,284.95001220703125,297.53857421875,294.3222351074219,297.5170288085937,297.3304443359375,284.857421875,1.0,0.3411329388618469,0.9591460824012756,0.9591460824012756,0.2000000029802322,1.0,-1.7756556272506714,1.5934537649154663,0.1822018474340438,1.1850594282150269,0.8715771436691284,0.8715771436691284,0.0,71.66851043701172,90.0,47851.73828125,0.0,490.23284912109375,1.0,280.6568908691406,283.7783508300781,297.3712158203125,300.5794372558594,293.1499938964844,293.1499938964844,280.95001220703125,38222.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183954358100891,1.0,0.0,0.0,3.682284593582153,3.68230938911438,9.047487878888204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.09423828125,0.0,1586.1634521484375,1895.4371337890625,0.0,2640.710693359375,0.9131938219070436,1.0,0.0,3.0,1.0,0.0
17911620,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9221166968345642,0.3264937102794647,0.2939064800739288,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7987692952156067,0.2111294865608215,0.2013484686613083,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8344591856002808,0.2421160787343979,0.1703150421380996,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.774692952632904,0.1928362846374511,0.184112548828125,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.6965413093566895,0.138383537530899,0.6303892135620117,284.8050231933594,284.95001220703125,297.6188049316406,294.3191223144531,297.4751892089844,297.3204040527344,284.7953796386719,1.0,0.3469849526882171,0.8774382472038269,0.8774382472038269,0.6000000238418579,1.0,-1.776452898979187,0.9137192964553832,0.8627336621284485,0.5068665146827698,0.7738832235336304,0.7738832235336304,0.0,77.86211395263672,78.0,39714.46484375,0.0,508.38275146484375,1.0,280.942138671875,283.6811828613281,297.20074462890625,299.95135498046875,293.1499938964844,293.1499938964844,281.25,43738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792765200138092,1.0,0.0,0.0,3.464682340621948,3.46470594406128,8.009771477190952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.7568359375,0.0,1391.565673828125,1895.4371337890625,0.0,2405.471923828125,0.8671470284461975,1.0,0.0,3.0,1.0,0.0
17911680,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9221166968345642,0.3264937102794647,0.2939064800739288,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7987692952156067,0.2111294865608215,0.2013484686613083,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8344591856002808,0.2421160787343979,0.1703150421380996,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.774692952632904,0.1928362846374511,0.184112548828125,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.6965413093566895,0.138383537530899,0.6303892135620117,284.8050231933594,284.95001220703125,297.6188049316406,294.3191223144531,297.4751892089844,297.3204040527344,284.7953796386719,1.0,0.3469849526882171,0.8774382472038269,0.8774382472038269,0.6000000238418579,1.0,-1.776452898979187,0.9137192964553832,0.8627336621284485,0.5068665146827698,0.7738832235336304,0.7738832235336304,0.0,77.86211395263672,78.0,39714.46484375,0.0,508.38275146484375,1.0,280.942138671875,283.6811828613281,297.20074462890625,299.95135498046875,293.1499938964844,293.1499938964844,281.25,43738.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792765200138092,1.0,0.0,0.0,3.464682340621948,3.46470594406128,8.009771477190952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.7568359375,0.0,1391.565673828125,1895.4371337890625,0.0,2405.471923828125,0.8671470284461975,1.0,0.0,3.0,1.0,0.0
17911740,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9251944422721864,0.3301250636577606,0.296868234872818,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.798956036567688,0.2117250710725784,0.2017800360918045,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8346153497695923,0.2427970618009567,0.1706660836935043,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7747114896774292,0.1932632774114608,0.1843945086002349,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6949899792671204,0.1378218829631805,0.6273636221885681,284.94952392578125,284.95001220703125,297.6982421875,294.31475830078125,297.4841613769531,297.3184814453125,284.9490966796875,1.0,0.346734881401062,0.795730471611023,0.795730471611023,1.0,1.0,-1.777652621269226,0.7776562571525574,0.9999964237213136,0.3707032203674316,0.8381638526916504,0.8381638526916504,0.0,77.9854736328125,66.0,36955.6328125,0.0,509.4071960449219,1.0,281.2390441894531,283.8477478027344,297.1112060546875,299.5376281738281,293.1499938964844,293.1499938964844,281.54998779296875,36510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454257011413574,1.0,0.0,0.0,3.382760524749756,3.382782220840454,7.63547063797887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.58447265625,0.0,1259.218505859375,1895.4371337890625,0.0,1986.009765625,0.8460002541542053,1.0,0.0,3.0,1.0,0.0
17911800,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9251944422721864,0.3301250636577606,0.296868234872818,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.798956036567688,0.2117250710725784,0.2017800360918045,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8346153497695923,0.2427970618009567,0.1706660836935043,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7747114896774292,0.1932632774114608,0.1843945086002349,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6949899792671204,0.1378218829631805,0.6273636221885681,284.94952392578125,284.95001220703125,297.6982421875,294.31475830078125,297.4841613769531,297.3184814453125,284.9490966796875,1.0,0.346734881401062,0.795730471611023,0.795730471611023,1.0,1.0,-1.777652621269226,0.7776562571525574,0.9999964237213136,0.3707032203674316,0.8381638526916504,0.8381638526916504,0.0,77.9854736328125,66.0,36955.6328125,0.0,509.4071960449219,1.0,281.2390441894531,283.8477478027344,297.1112060546875,299.5376281738281,293.1499938964844,293.1499938964844,281.54998779296875,36510.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454257011413574,1.0,0.0,0.0,3.382760524749756,3.382782220840454,7.63547063797887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.58447265625,0.0,1259.218505859375,1895.4371337890625,0.0,1986.009765625,0.8460002541542053,1.0,0.0,3.0,1.0,0.0
17911860,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9492983222007751,0.3344825804233551,0.3004923164844513,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8147772550582886,0.2127759009599685,0.2025126516819,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8502835035324097,0.2439990937709808,0.1713076084852218,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7901933789253235,0.194122239947319,0.1849497109651565,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7078843116760254,0.1376788020133972,0.6254976391792297,285.0805358886719,284.95001220703125,297.7767944335937,294.309326171875,297.5213317871094,297.32281494140625,285.076171875,1.0,0.3428355455398559,0.8169986605644226,0.8169986605644226,1.0,1.0,-1.7820783853530884,0.7815778255462646,1.0005005598068235,0.3736366331577301,0.9873023629188538,0.9873023629188538,0.0,73.70619201660156,54.0,36550.78125,0.0,499.2833251953125,1.0,281.5400695800781,283.96905517578125,297.1832580566406,299.5355834960937,293.1499938964844,293.1499938964844,281.25,30068.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161415815353394,1.0,0.0,0.0,3.602513551712036,3.602535963058472,8.659733339300146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.56884765625,0.0,1437.171142578125,1895.4371337890625,0.0,1740.39306640625,0.8902772665023804,1.0,0.0,3.0,1.0,0.0
17911920,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9492983222007751,0.3344825804233551,0.3004923164844513,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8147772550582886,0.2127759009599685,0.2025126516819,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8502835035324097,0.2439990937709808,0.1713076084852218,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7901933789253235,0.194122239947319,0.1849497109651565,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7078843116760254,0.1376788020133972,0.6254976391792297,285.0805358886719,284.95001220703125,297.7767944335937,294.309326171875,297.5213317871094,297.32281494140625,285.076171875,1.0,0.3428355455398559,0.8169986605644226,0.8169986605644226,1.0,1.0,-1.7820783853530884,0.7815778255462646,1.0005005598068235,0.3736366331577301,0.9873023629188538,0.9873023629188538,0.0,73.70619201660156,54.0,36550.78125,0.0,499.2833251953125,1.0,281.5400695800781,283.96905517578125,297.1832580566406,299.5355834960937,293.1499938964844,293.1499938964844,281.25,30068.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161415815353394,1.0,0.0,0.0,3.602513551712036,3.602535963058472,8.659733339300146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.56884765625,0.0,1437.171142578125,1895.4371337890625,0.0,1740.39306640625,0.8902772665023804,1.0,0.0,3.0,1.0,0.0
17911980,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9827330708503724,0.337511658668518,0.3033404052257538,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8398406505584717,0.2132648080587387,0.2029195129871368,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8779593706130981,0.2444159090518951,0.1716042011976242,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8162198662757874,0.1944764405488968,0.1852118521928787,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7288403511047363,0.1372089087963104,0.6228232383728027,284.8712158203125,284.95001220703125,297.8544311523437,294.3029479980469,297.5535888671875,297.3182983398437,284.8744506835937,1.0,0.3363374173641205,0.8382668495178223,0.8382668495178223,1.0,1.0,-1.7834514379501345,0.7845996618270874,0.9988517761230468,0.3763944506645202,0.845054030418396,0.845054030418396,0.0,67.22907257080078,42.0,37150.6484375,0.0,480.4920349121094,1.0,281.2579650878906,283.7577209472656,297.328857421875,299.8112487792969,293.1499938964844,293.1499938964844,281.54998779296875,38790.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275481224060059,1.0,0.0,0.0,3.5469467639923096,3.5469703674316406,8.394650876653031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.11083984375,0.0,1441.802978515625,1895.4371337890625,0.0,1834.566162109375,0.8835442066192627,1.0,0.0,3.0,1.0,0.0
17912040,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9827330708503724,0.337511658668518,0.3033404052257538,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8398406505584717,0.2132648080587387,0.2029195129871368,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8779593706130981,0.2444159090518951,0.1716042011976242,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8162198662757874,0.1944764405488968,0.1852118521928787,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7288403511047363,0.1372089087963104,0.6228232383728027,284.8712158203125,284.95001220703125,297.8544311523437,294.3029479980469,297.5535888671875,297.3182983398437,284.8744506835937,1.0,0.3363374173641205,0.8382668495178223,0.8382668495178223,1.0,1.0,-1.7834514379501345,0.7845996618270874,0.9988517761230468,0.3763944506645202,0.845054030418396,0.845054030418396,0.0,67.22907257080078,42.0,37150.6484375,0.0,480.4920349121094,1.0,281.2579650878906,283.7577209472656,297.328857421875,299.8112487792969,293.1499938964844,293.1499938964844,281.54998779296875,38790.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275481224060059,1.0,0.0,0.0,3.5469467639923096,3.5469703674316406,8.394650876653031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.11083984375,0.0,1441.802978515625,1895.4371337890625,0.0,1834.566162109375,0.8835442066192627,1.0,0.0,3.0,1.0,0.0
17912100,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.339358389377594,0.304005354642868,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8569878339767456,0.2135854363441467,0.2029681503772735,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8970307111740112,0.2447443455457687,0.1716162860393524,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8323485851287842,0.1947220861911773,0.1851991862058639,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7424386143684387,0.1370063573122024,0.6208993196487427,285.0152587890625,284.95001220703125,297.89288330078125,294.2994689941406,297.5705871582031,297.3176574707031,285.03076171875,1.0,0.3322712182998657,0.8489009737968445,0.8489009737968445,1.0,1.0,-1.7817374467849731,0.784811794757843,0.99692565202713,0.3770416975021362,0.9350873827934264,0.9350873827934264,0.0,63.518646240234375,42.0,36455.9375,0.0,468.22308349609375,1.0,281.4994201660156,283.9241638183594,297.2611694335937,299.6103515625,293.1499938964844,293.1499938964844,281.54998779296875,34259.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204437255859375,1.0,0.0,0.0,3.5761072635650635,3.5761303901672363,8.533248774256208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.76123046875,0.0,1439.7464599609375,1895.4371337890625,0.0,1775.6737060546875,0.8900293707847595,1.0,0.0,3.0,1.0,0.0
17912160,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.3427410721778869,0.2910198867321014,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8704603314399719,0.214055061340332,0.2032740265130996,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.912072479724884,0.2452622801065445,0.1718687266111374,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8446637392044067,0.1951046288013458,0.1854262799024582,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7528735399246216,0.1369208246469497,0.6198798418045044,285.0265197753906,284.95001220703125,297.9310607910156,294.2958068847656,297.5912170410156,297.3244934082031,285.0201721191406,1.0,0.3272848725318908,0.8490654826164246,0.8490654826164246,1.0,1.0,-1.766144037246704,0.7774677872657776,0.9886761903762816,0.3731143474578857,0.9701982736587524,0.9701982736587524,0.0,60.78561019897461,30.0,36345.3671875,0.0,450.2840881347656,1.0,281.542236328125,283.9034423828125,297.2651062011719,299.6538391113281,293.1499938964844,293.1499938964844,281.25,32037.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173860669136047,1.0,0.0,0.0,3.686422348022461,3.686446189880371,9.067832706932676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.640625,0.0,1544.1285400390625,1895.4371337890625,0.0,1750.568603515625,0.9105628728866576,1.0,0.0,3.0,1.0,0.0
17912220,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9990000128746032,0.3531048893928528,0.2602187097072601,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.904727041721344,0.2143805623054504,0.2035671323537826,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.9522114992141724,0.2454815208911895,0.1720532327890396,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.876520574092865,0.1953146755695343,0.1855947822332382,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.7803702354431152,0.1365204453468322,0.6174971461296082,284.8207092285156,284.95001220703125,298.00360107421875,294.288330078125,297.6405029296875,297.3560791015625,284.8282775878906,1.0,0.3157621324062347,0.8493813276290894,0.8493813276290894,1.0,1.0,-1.727083683013916,0.7589958310127258,0.968087911605835,0.3629031777381897,0.795017659664154,0.795017659664154,0.0,54.91876602172852,30.0,35937.5234375,0.0,409.6882019042969,1.0,281.2585144042969,283.7276916503906,297.31610107421875,299.7626342773437,293.1499938964844,293.1499938964844,281.25,43737.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277323007583618,1.0,0.0,0.0,3.465332269668579,3.46535587310791,8.012777357180312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.154296875,0.0,1392.22021484375,1895.4371337890625,0.0,1836.1036376953125,0.8693041205406189,1.0,0.0,3.0,1.0,0.0
17912280,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.9990000128746032,0.3536463677883148,0.2587809264659881,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.9064576625823976,0.2143905609846115,0.2035650312900543,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.954063355922699,0.2454871982336044,0.172047421336174,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8781136870384216,0.1953200399875641,0.1855886429548263,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7817509174346924,0.1365053951740265,0.6173703670501709,284.8248291015625,284.95001220703125,298.0066223144531,294.2880249023437,297.64288330078125,297.3579406738281,284.83282470703125,1.0,0.3152284026145935,0.8493945002555847,0.8493945002555847,1.0,1.0,-1.72518789768219,0.7581003904342651,0.9670875668525696,0.3624072074890136,0.7943946123123169,0.7943946123123169,0.0,54.66300582885742,48.0,35884.109375,0.0,407.84613037109375,1.0,281.25738525390625,283.7335510253906,297.3123779296875,299.7535095214844,293.1499938964844,293.1499938964844,281.54998779296875,43812.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276002764701843,1.0,0.0,0.0,3.450900077819824,3.450923442840576,7.946173923301103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.953125,0.0,1378.0006103515625,1895.4371337890625,0.0,1835.00146484375,0.8665472865104675,1.0,0.0,3.0,1.0,0.0
17912340,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.367076575756073,0.2489322423934936,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9199070334434508,0.2152537107467651,0.2041139453649521,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.967040717601776,0.2464072853326797,0.1724506020545959,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8898123502731323,0.1960206180810928,0.1860003620386123,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.791401743888855,0.1366747617721557,0.6169254183769226,285.00946044921875,284.95001220703125,298.0810546875,294.27978515625,297.7041931152344,297.4091796875,285.0065612792969,1.0,0.3129707872867584,0.8497235178947449,0.8497235178947449,1.0,1.0,-1.7144330739974976,0.7531409859657288,0.9612920880317688,0.3592819273471832,0.918528139591217,0.918528139591217,0.0,53.02187347412109,66.0,35185.01171875,0.0,396.919189453125,1.0,281.5412902832031,283.9058532714844,297.2182006835937,299.53082275390625,293.1499938964844,293.1499938964844,281.25,32992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099791169166565,1.0,0.0,0.0,3.5593268871307373,3.559349536895752,8.453353643744776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.984375,0.0,1412.66455078125,1895.4371337890625,0.0,1690.378662109375,0.8827154040336609,1.0,0.0,3.0,1.0,0.0
17912400,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.367076575756073,0.2489322423934936,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9199070334434508,0.2152537107467651,0.2041139453649521,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.967040717601776,0.2464072853326797,0.1724506020545959,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8898123502731323,0.1960206180810928,0.1860003620386123,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.791401743888855,0.1366747617721557,0.6169254183769226,285.00946044921875,284.95001220703125,298.0810546875,294.27978515625,297.7041931152344,297.4091796875,285.0065612792969,1.0,0.3129707872867584,0.8497235178947449,0.8497235178947449,1.0,1.0,-1.7144330739974976,0.7531409859657288,0.9612920880317688,0.3592819273471832,0.918528139591217,0.918528139591217,0.0,53.02187347412109,66.0,35185.01171875,0.0,396.919189453125,1.0,281.5412902832031,283.9058532714844,297.2182006835937,299.53082275390625,293.1499938964844,293.1499938964844,281.25,32992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099791169166565,1.0,0.0,0.0,3.5593268871307373,3.559349536895752,8.453353643744776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.984375,0.0,1412.66455078125,1895.4371337890625,0.0,1690.378662109375,0.8827154040336609,1.0,0.0,3.0,1.0,0.0
17912460,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3749129474163055,0.2617593705654144,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9049306511878968,0.2158381044864654,0.2048774659633636,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9520905017852784,0.2469042539596557,0.1729899644851684,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8764515519142151,0.1964723914861679,0.18662691116333,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7790253758430481,0.1367036253213882,0.6179393529891968,284.8815612792969,284.95001220703125,298.1543273925781,294.271240234375,297.7471008300781,297.4280090332031,284.8926086425781,1.0,0.3183580935001373,0.8510239124298096,0.8510239124298096,1.0,1.0,-1.7333550453186035,0.7622403502464294,0.971114695072174,0.364229142665863,0.8053385019302368,0.8053385019302368,0.0,55.2706413269043,84.0,35756.28515625,0.0,414.3614501953125,1.0,281.2583923339844,283.7887878417969,297.2933654785156,299.69403076171875,293.1499938964844,293.1499938964844,281.54998779296875,41468.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191554307937622,1.0,0.0,0.0,3.3664915561676025,3.366513967514038,7.562204018540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3955078125,0.0,1277.7691650390625,1895.4371337890625,0.0,1765.078125,0.8473526835441589,1.0,0.0,3.0,1.0,0.0
