time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912520,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.3749129474163055,0.2617593705654144,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9049306511878968,0.2158381044864654,0.2048774659633636,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9520905017852784,0.2469042539596557,0.1729899644851684,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8764515519142151,0.1964723914861679,0.18662691116333,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7790253758430481,0.1367036253213882,0.6179393529891968,284.8815612792969,284.95001220703125,298.1543273925781,294.271240234375,297.7471008300781,297.4280090332031,284.8926086425781,1.0,0.3183580935001373,0.8510239124298096,0.8510239124298096,1.0,1.0,-1.7333550453186035,0.7622403502464294,0.971114695072174,0.364229142665863,0.8053385019302368,0.8053385019302368,0.0,55.2706413269043,84.0,35756.28515625,0.0,414.3614501953125,1.0,281.2583923339844,283.7887878417969,297.2933654785156,299.69403076171875,293.1499938964844,293.1499938964844,281.54998779296875,41468.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191554307937622,1.0,0.0,0.0,3.3664915561676025,3.366513967514038,7.562204018540797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.3955078125,0.0,1277.7691650390625,1895.4371337890625,0.0,1765.078125,0.8473526835441589,1.0,0.0,3.0,1.0,0.0
17912580,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.3775714635848999,0.2908017635345459,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8744001388549805,0.2168583422899246,0.2058622390031814,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9160284399986268,0.2479664981365203,0.173714742064476,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8478185534477234,0.1973205357789993,0.1874632686376571,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7526779770851135,0.1367736756801605,0.6189173460006714,285.07342529296875,284.95001220703125,298.226318359375,294.2625427246094,297.7713317871094,297.41357421875,285.0718078613281,1.0,0.3297611474990845,0.8523243069648743,0.8523243069648743,1.0,1.0,-1.7724462747573853,0.7809088230133057,0.9915374517440796,0.3745042681694031,0.9736769199371338,0.9736769199371338,0.0,60.86703109741211,102.0,36018.14453125,0.0,454.3941040039063,1.0,281.54119873046875,283.9443054199219,297.2344665527344,299.57696533203125,293.1499938964844,293.1499938964844,281.25,30552.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087952494621277,1.0,0.0,0.0,3.585655927658081,3.5856783390045166,8.578878123444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.74658203125,0.0,1422.7122802734375,1895.4371337890625,0.0,1680.843017578125,0.8870072960853577,1.0,0.0,3.0,1.0,0.0
17912640,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.3775714635848999,0.2908017635345459,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8744001388549805,0.2168583422899246,0.2058622390031814,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.9160284399986268,0.2479664981365203,0.173714742064476,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8478185534477234,0.1973205357789993,0.1874632686376571,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7526779770851135,0.1367736756801605,0.6189173460006714,285.07342529296875,284.95001220703125,298.226318359375,294.2625427246094,297.7713317871094,297.41357421875,285.0718078613281,1.0,0.3297611474990845,0.8523243069648743,0.8523243069648743,1.0,1.0,-1.7724462747573853,0.7809088230133057,0.9915374517440796,0.3745042681694031,0.9736769199371338,0.9736769199371338,0.0,60.86703109741211,102.0,36018.14453125,0.0,454.3941040039063,1.0,281.54119873046875,283.9443054199219,297.2344665527344,299.57696533203125,293.1499938964844,293.1499938964844,281.25,30552.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087952494621277,1.0,0.0,0.0,3.585655927658081,3.5856783390045166,8.578878123444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.74658203125,0.0,1422.7122802734375,1895.4371337890625,0.0,1680.843017578125,0.8870072960853577,1.0,0.0,3.0,1.0,0.0
17912700,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.3765725493431091,0.3098330497741699,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8569831252098083,0.2172409892082214,0.2064731121063232,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.8962945938110352,0.248303085565567,0.1741661578416824,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8317908048629761,0.197630301117897,0.1879950910806656,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7379291653633118,0.1366279125213623,0.6194236278533936,284.93511962890625,284.95001220703125,298.2618408203125,294.2582397460937,297.7757873535156,297.39288330078125,284.9175109863281,1.0,0.3372681736946106,0.852974534034729,0.852974534034729,1.0,1.0,-1.7978156805038452,0.7930194139480591,1.004796266555786,0.3812032639980316,0.9041247367858888,0.9041247367858888,0.0,64.81879425048828,102.0,37240.328125,0.0,482.24554443359375,1.0,281.29815673828125,283.76171875,297.3203430175781,299.831298828125,293.1499938964844,293.1499938964844,281.25,33291.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196801900863647,1.0,0.0,0.0,3.637789726257324,3.6378133296966553,8.830158435557678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.11865234375,0.0,1499.4324951171875,1895.4371337890625,0.0,1769.390869140625,0.8988940119743347,1.0,0.0,3.0,1.0,0.0
17912760,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.3738057613372803,0.3318571746349334,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.838839590549469,0.2174025177955627,0.2068692743778228,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8759021759033203,0.2483562678098678,0.1743980348110199,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8145672678947449,0.1977357864379882,0.1883329451084137,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7222500443458557,0.136240616440773,0.6189417243003845,284.9077453613281,284.95001220703125,298.2970275878906,294.2539367675781,297.77459716796875,297.362060546875,284.9134521484375,1.0,0.3456984460353851,0.8527963757514954,0.8527963757514954,1.0,1.0,-1.8248393535614007,0.8058618307113647,1.018977403640747,0.388280302286148,0.8718376755714417,0.8718376755714417,0.0,69.61885833740234,105.0,37479.55078125,0.0,514.5588989257812,1.0,281.2575988769531,283.7587585449219,297.3207397460937,299.8175354003906,293.1499938964844,293.1499938964844,281.54998779296875,37103.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270968556404114,1.0,0.0,0.0,3.575976610183716,3.576000213623047,8.532624633517116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.47705078125,0.0,1460.4537353515625,1895.4371337890625,0.0,1830.8028564453125,0.8892934322357178,1.0,0.0,3.0,1.0,0.0
17912820,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9589486122131348,0.3715866804122925,0.334795594215393,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8002133369445801,0.2180837392807006,0.2078621685504913,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.834692656993866,0.2489749193191528,0.1750579625368118,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7748599648475647,0.1982602179050445,0.1891905814409256,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6849849224090576,0.1355006843805313,0.617656409740448,285.0673828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7822570800781,297.3202209472656,285.0644226074219,1.0,0.3572035431861877,0.8524401187896729,0.8524401187896729,1.0,1.0,-1.8293113708496087,0.8078579902648926,1.0214533805847168,0.3897840976715088,1.0,1.0,0.0,81.3150405883789,93.0,37004.05078125,0.0,554.1069946289062,1.0,281.54266357421875,283.90386962890625,297.24005126953125,299.6656188964844,293.1499938964844,293.1499938964844,281.25,31663.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218953371047974,1.0,0.0,0.0,3.74961519241333,3.7496395111083984,9.381379300066328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.60888671875,0.0,1613.511962890625,1895.4371337890625,0.0,1787.6441650390625,0.9243277311325072,1.0,0.0,3.0,1.0,0.0
17912880,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9589486122131348,0.3715866804122925,0.334795594215393,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8002133369445801,0.2180837392807006,0.2078621685504913,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.834692656993866,0.2489749193191528,0.1750579625368118,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7748599648475647,0.1982602179050445,0.1891905814409256,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6849849224090576,0.1355006843805313,0.617656409740448,285.0673828125,284.95001220703125,298.3663635253906,294.2455444335937,297.7822570800781,297.3202209472656,285.0644226074219,1.0,0.3572035431861877,0.8524401187896729,0.8524401187896729,1.0,1.0,-1.8293113708496087,0.8078579902648926,1.0214533805847168,0.3897840976715088,1.0,1.0,0.0,81.3150405883789,93.0,37004.05078125,0.0,554.1069946289062,1.0,281.54266357421875,283.90386962890625,297.24005126953125,299.6656188964844,293.1499938964844,293.1499938964844,281.25,31663.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218953371047974,1.0,0.0,0.0,3.74961519241333,3.7496395111083984,9.381379300066328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.60888671875,0.0,1613.511962890625,1895.4371337890625,0.0,1787.6441650390625,0.9243277311325072,1.0,0.0,3.0,1.0,0.0
17912940,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.944281041622162,0.372903048992157,0.3358940482139587,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7885119318962097,0.2182681113481521,0.2083936929702758,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8233599066734314,0.2489178478717804,0.175325870513916,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7636780738830566,0.1983299404382705,0.189598262310028,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6728226542472839,0.1345280110836029,0.6145570278167725,284.8592834472656,284.95001220703125,298.4342346191406,294.237548828125,297.8034973144531,297.3043518066406,284.86181640625,1.0,0.3605997264385223,0.8520838022232056,0.8520838022232056,1.0,1.0,-1.8289240598678589,0.8076526522636414,1.0212713479995728,0.3896061182022095,0.8681657314300537,0.8681657314300537,0.0,85.51483154296875,81.0,37591.60546875,0.0,566.7486572265625,1.0,281.25738525390625,283.6915283203125,297.2873840332031,299.8166809082031,293.1499938964844,293.1499938964844,281.54998779296875,38986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367504835128784,1.0,0.0,0.0,3.686891078948975,3.686915874481201,9.070137707567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.07373046875,0.0,1597.1697998046875,1895.4371337890625,0.0,1911.9637451171875,0.914663016796112,1.0,0.0,3.0,1.0,0.0
17913000,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.944281041622162,0.372903048992157,0.3358940482139587,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7885119318962097,0.2182681113481521,0.2083936929702758,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8233599066734314,0.2489178478717804,0.175325870513916,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7636780738830566,0.1983299404382705,0.189598262310028,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6728226542472839,0.1345280110836029,0.6145570278167725,284.8592834472656,284.95001220703125,298.4342346191406,294.237548828125,297.8034973144531,297.3043518066406,284.86181640625,1.0,0.3605997264385223,0.8520838022232056,0.8520838022232056,1.0,1.0,-1.8289240598678589,0.8076526522636414,1.0212713479995728,0.3896061182022095,0.8681657314300537,0.8681657314300537,0.0,85.51483154296875,81.0,37591.60546875,0.0,566.7486572265625,1.0,281.25738525390625,283.6915283203125,297.2873840332031,299.8166809082031,293.1499938964844,293.1499938964844,281.54998779296875,38986.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367504835128784,1.0,0.0,0.0,3.686891078948975,3.686915874481201,9.070137707567484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.07373046875,0.0,1597.1697998046875,1895.4371337890625,0.0,1911.9637451171875,0.914663016796112,1.0,0.0,3.0,1.0,0.0
17913060,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9519671201705932,0.3762889504432678,0.3383241593837738,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7928858399391174,0.2188735008239746,0.2087084203958511,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8272900581359863,0.2494277209043502,0.175449401140213,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7676555514335632,0.1987799853086471,0.1897836029529571,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6748324632644653,0.1339140236377716,0.6107839941978455,285.0389709472656,284.95001220703125,298.5006408691406,294.23016357421875,297.8323059082031,297.3031616210937,285.0365600585937,1.0,0.358877956867218,0.8520498871803284,0.8520498871803284,1.0,1.0,-1.82805597782135,0.8072521090507507,1.020803928375244,0.3893134295940399,1.0,1.0,0.0,84.09797668457031,69.0,36905.55078125,0.0,561.7415161132812,1.0,281.5433654785156,283.8680725097656,297.194580078125,299.6129455566406,293.1499938964844,293.1499938964844,281.25,32569.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247928977012634,1.0,0.0,0.0,3.797597169876098,3.797622203826904,9.623013283999171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.86328125,0.0,1676.9556884765625,1895.4371337890625,0.0,1811.63525390625,0.9361175298690796,1.0,0.0,3.0,1.0,0.0
17913120,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9519671201705932,0.3762889504432678,0.3383241593837738,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7928858399391174,0.2188735008239746,0.2087084203958511,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8272900581359863,0.2494277209043502,0.175449401140213,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7676555514335632,0.1987799853086471,0.1897836029529571,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6748324632644653,0.1339140236377716,0.6107839941978455,285.0389709472656,284.95001220703125,298.5006408691406,294.23016357421875,297.8323059082031,297.3031616210937,285.0365600585937,1.0,0.358877956867218,0.8520498871803284,0.8520498871803284,1.0,1.0,-1.82805597782135,0.8072521090507507,1.020803928375244,0.3893134295940399,1.0,1.0,0.0,84.09797668457031,69.0,36905.55078125,0.0,561.7415161132812,1.0,281.5433654785156,283.8680725097656,297.194580078125,299.6129455566406,293.1499938964844,293.1499938964844,281.25,32569.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247928977012634,1.0,0.0,0.0,3.797597169876098,3.797622203826904,9.623013283999171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.86328125,0.0,1676.9556884765625,1895.4371337890625,0.0,1811.63525390625,0.9361175298690796,1.0,0.0,3.0,1.0,0.0
17913180,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9725604057312012,0.3788608014583587,0.3407887518405914,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8083277344703674,0.219187706708908,0.2089717537164688,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.84177565574646,0.2494993656873703,0.175516590476036,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7823079228401184,0.1989694982767105,0.1899153292179107,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6867504119873047,0.1332265883684158,0.6072041392326355,284.85174560546875,284.95001220703125,298.5654602050781,294.2235717773437,297.85809326171875,297.2980041503906,284.8558959960937,1.0,0.3538368642330169,0.8520159125328064,0.8520159125328064,1.0,1.0,-1.8272761106491089,0.8068722486495972,1.0204038619995115,0.3891253471374511,0.8566184639930725,0.8566184639930725,0.0,79.16856384277344,57.0,37402.69921875,0.0,545.8690185546875,1.0,281.2572631835937,283.6806335449219,297.2564392089844,299.7693786621094,293.1499938964844,293.1499938964844,281.54998779296875,40314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363207936286926,1.0,0.0,0.0,3.6823554039001465,3.682380437850952,9.047835192177444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.638671875,0.0,1602.0345458984375,1895.4371337890625,0.0,1908.3228759765625,0.9147833585739136,1.0,0.0,3.0,1.0,0.0
17913240,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.9725604057312012,0.3788608014583587,0.3407887518405914,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8083277344703674,0.219187706708908,0.2089717537164688,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.84177565574646,0.2494993656873703,0.175516590476036,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7823079228401184,0.1989694982767105,0.1899153292179107,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.6867504119873047,0.1332265883684158,0.6072041392326355,284.85174560546875,284.95001220703125,298.5654602050781,294.2235717773437,297.85809326171875,297.2980041503906,284.8558959960937,1.0,0.3538368642330169,0.8520159125328064,0.8520159125328064,1.0,1.0,-1.8272761106491089,0.8068722486495972,1.0204038619995115,0.3891253471374511,0.8566184639930725,0.8566184639930725,0.0,79.16856384277344,57.0,37402.69921875,0.0,545.8690185546875,1.0,281.2572631835937,283.6806335449219,297.2564392089844,299.7693786621094,293.1499938964844,293.1499938964844,281.54998779296875,40314.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363207936286926,1.0,0.0,0.0,3.6823554039001465,3.682380437850952,9.047835192177444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.638671875,0.0,1602.0345458984375,1895.4371337890625,0.0,1908.3228759765625,0.9147833585739136,1.0,0.0,3.0,1.0,0.0
17913300,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9854307174682616,0.3805778622627258,0.3418836295604706,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8190008997917175,0.2194782495498657,0.2089871615171432,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8526830673217773,0.2497151792049408,0.175445944070816,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7932112812995911,0.1991834789514541,0.1898704767227172,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6958697438240051,0.1329671442508697,0.6050276160240173,285.0077819824219,284.95001220703125,298.5972900390625,294.2206115722656,297.8721618652344,297.2979736328125,285.02398681640625,1.0,0.3503613471984863,0.8519989252090454,0.8519989252090454,1.0,1.0,-1.825854778289795,0.8062029480934143,1.0196518898010254,0.3887188136577606,0.9501495957374572,0.9501495957374572,0.0,75.84805297851562,57.0,36634.60546875,0.0,534.5841674804688,1.0,281.50250244140625,283.861328125,297.17449951171875,299.54071044921875,293.1499938964844,293.1499938964844,281.54998779296875,35379.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275802493095398,1.0,0.0,0.0,3.691958904266357,3.691983222961426,9.095090831579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.89013671875,0.0,1575.6566162109375,1895.4371337890625,0.0,1834.8345947265625,0.9168688654899596,1.0,0.0,3.0,1.0,0.0
17913360,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.3827161788940429,0.3429093658924103,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.832737922668457,0.2199786454439163,0.2092350274324417,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8677288889884949,0.250185489654541,0.1755991727113723,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8077508807182312,0.1995905935764312,0.1900359243154525,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7082322835922241,0.1328687518835067,0.6035802364349365,285.0381164550781,284.95001220703125,298.6286926269531,294.2179260253906,297.8879699707031,297.30133056640625,285.0356140136719,1.0,0.346445769071579,0.852177619934082,0.852177619934082,1.0,1.0,-1.8253235816955569,0.8059482574462891,1.0193753242492676,0.3886567950248718,0.9981094598770142,0.9981094598770142,0.0,71.9875259399414,45.0,36726.984375,0.0,522.4317626953125,1.0,281.543212890625,283.86151123046875,297.17633056640625,299.5809020996094,293.1499938964844,293.1499938964844,281.25,32730.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232080101966858,1.0,0.0,0.0,3.79013729095459,3.790162086486816,9.585244242771296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.16796875,0.0,1669.3397216796875,1895.4371337890625,0.0,1798.4964599609375,0.9346071481704712,1.0,0.0,3.0,1.0,0.0
17913420,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3894265294075012,0.3172916173934936,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.854503870010376,0.2203444689512252,0.209574893116951,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8916842937469482,0.2502689957618713,0.1757005304098129,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8287068605422974,0.1998216807842254,0.190233439207077,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7256278395652771,0.1323381513357162,0.6007258296012878,284.8326110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.92315673828125,297.31689453125,284.836669921875,1.0,0.3361311554908752,0.8525350093841553,0.8525350093841553,1.0,1.0,-1.7926324605941772,0.7904055714607239,1.002226948738098,0.3802144229412079,0.8305782079696655,0.8305782079696655,0.0,66.10330963134766,33.0,36645.421875,0.0,482.8650512695313,1.0,281.2569885253906,283.668212890625,297.2388610839844,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,42082.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335957884788513,1.0,0.0,0.0,3.623825788497925,3.623850584030152,8.76249714565347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.212890625,0.0,1549.425048828125,1895.4371337890625,0.0,1885.2938232421875,0.9028750658035278,1.0,0.0,3.0,1.0,0.0
17913480,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9990000128746032,0.3894265294075012,0.3172916173934936,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.854503870010376,0.2203444689512252,0.209574893116951,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8916842937469482,0.2502689957618713,0.1757005304098129,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8287068605422974,0.1998216807842254,0.190233439207077,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7256278395652771,0.1323381513357162,0.6007258296012878,284.8326110839844,284.95001220703125,298.6902160644531,294.2134704589844,297.92315673828125,297.31689453125,284.836669921875,1.0,0.3361311554908752,0.8525350093841553,0.8525350093841553,1.0,1.0,-1.7926324605941772,0.7904055714607239,1.002226948738098,0.3802144229412079,0.8305782079696655,0.8305782079696655,0.0,66.10330963134766,33.0,36645.421875,0.0,482.8650512695313,1.0,281.2569885253906,283.668212890625,297.2388610839844,299.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,42082.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335957884788513,1.0,0.0,0.0,3.623825788497925,3.623850584030152,8.76249714565347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.212890625,0.0,1549.425048828125,1895.4371337890625,0.0,1885.2938232421875,0.9028750658035278,1.0,0.0,3.0,1.0,0.0
17913540,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.4026636779308319,0.2837309539318084,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8875924348831177,0.2211205661296844,0.2098879963159561,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9290671348571776,0.25088831782341,0.1757861524820327,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8589336276054382,0.2004170566797256,0.190393641591072,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7504705190658569,0.1322547495365142,0.5983796119689941,284.9926452636719,284.95001220703125,298.75,294.2104187011719,297.9775695800781,297.3686218261719,284.988037109375,1.0,0.3233068585395813,0.8528923988342285,0.8528923988342285,1.0,1.0,-1.750192642211914,0.7703098654747009,0.9798827171325684,0.369076132774353,0.9365241527557372,0.9365241527557372,0.0,59.18778610229492,36.0,35353.90234375,0.0,435.8775939941406,1.0,281.54180908203125,283.8327331542969,297.1495361328125,299.4854736328125,293.1499938964844,293.1499938964844,281.25,33971.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164285182952881,1.0,0.0,0.0,3.6927919387817374,3.692816019058228,9.099194926420752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.197265625,0.0,1565.9420166015625,1895.4371337890625,0.0,1742.737060546875,0.9131255745887756,1.0,0.0,3.0,1.0,0.0
17913600,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9990000128746032,0.4026636779308319,0.2837309539318084,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8875924348831177,0.2211205661296844,0.2098879963159561,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9290671348571776,0.25088831782341,0.1757861524820327,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8589336276054382,0.2004170566797256,0.190393641591072,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7504705190658569,0.1322547495365142,0.5983796119689941,284.9926452636719,284.95001220703125,298.75,294.2104187011719,297.9775695800781,297.3686218261719,284.988037109375,1.0,0.3233068585395813,0.8528923988342285,0.8528923988342285,1.0,1.0,-1.750192642211914,0.7703098654747009,0.9798827171325684,0.369076132774353,0.9365241527557372,0.9365241527557372,0.0,59.18778610229492,36.0,35353.90234375,0.0,435.8775939941406,1.0,281.54180908203125,283.8327331542969,297.1495361328125,299.4854736328125,293.1499938964844,293.1499938964844,281.25,33971.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164285182952881,1.0,0.0,0.0,3.6927919387817374,3.692816019058228,9.099194926420752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.197265625,0.0,1565.9420166015625,1895.4371337890625,0.0,1742.737060546875,0.9131255745887756,1.0,0.0,3.0,1.0,0.0
17913660,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.4183217287063598,0.2569360733032226,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9203080534934998,0.2219272702932357,0.2104931026697158,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9641215205192566,0.2513746321201324,0.1760498434305191,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8886097073554993,0.2010703831911087,0.1908428966999054,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7754741311073303,0.1326308697462082,0.5987712144851685,284.8412475585937,284.95001220703125,298.80712890625,294.206787109375,298.0400390625,297.4364624023437,284.85260009765625,1.0,0.3144976198673248,0.8540942072868347,0.8540942072868347,1.0,1.0,-1.7200607061386108,0.756193995475769,0.963866651058197,0.3611153364181518,0.7858904004096985,0.7858904004096985,0.0,54.26863861083984,56.0,35015.16015625,0.0,403.7558288574219,1.0,281.2576599121094,283.7168884277344,297.2080383300781,299.58233642578125,293.1499938964844,293.1499938964844,281.54998779296875,44749.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215943932533264,1.0,0.0,0.0,3.388829469680786,3.388852596282959,7.662891903237323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9296875,0.0,1322.332275390625,1895.4371337890625,0.0,1785.1595458984375,0.8547658324241638,1.0,0.0,3.0,1.0,0.0
17913720,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.4183217287063598,0.2569360733032226,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9203080534934998,0.2219272702932357,0.2104931026697158,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9641215205192566,0.2513746321201324,0.1760498434305191,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8886097073554993,0.2010703831911087,0.1908428966999054,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7754741311073303,0.1326308697462082,0.5987712144851685,284.8412475585937,284.95001220703125,298.80712890625,294.206787109375,298.0400390625,297.4364624023437,284.85260009765625,1.0,0.3144976198673248,0.8540942072868347,0.8540942072868347,1.0,1.0,-1.7200607061386108,0.756193995475769,0.963866651058197,0.3611153364181518,0.7858904004096985,0.7858904004096985,0.0,54.26863861083984,56.0,35015.16015625,0.0,403.7558288574219,1.0,281.2576599121094,283.7168884277344,297.2080383300781,299.58233642578125,293.1499938964844,293.1499938964844,281.54998779296875,44749.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215943932533264,1.0,0.0,0.0,3.388829469680786,3.388852596282959,7.662891903237323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9296875,0.0,1322.332275390625,1895.4371337890625,0.0,1785.1595458984375,0.8547658324241638,1.0,0.0,3.0,1.0,0.0
17913780,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.4331558644771576,0.2534991502761841,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9273669719696044,0.2238051444292068,0.2119414210319519,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9698773622512816,0.2530511021614074,0.1769493222236633,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8945507407188416,0.2027375102043151,0.192111387848854,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7810152769088745,0.1340173631906509,0.6036643981933594,285.0329895019531,284.95001220703125,298.8609313964844,294.20074462890625,298.10015869140625,297.501220703125,285.0310974121094,1.0,0.3157137930393219,0.8552960753440857,0.8552960753440857,1.0,1.0,-1.726121425628662,0.7592402696609497,0.9668810963630676,0.3625468611717224,0.9284424781799316,0.9284424781799316,0.0,53.89421081542969,76.0,34728.44140625,0.0,406.1326599121094,1.0,281.5408935546875,283.8846435546875,297.13922119140625,299.4111328125,293.1499938964844,293.1499938964844,281.25,32244.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040902972221375,1.0,0.0,0.0,3.5440497398376465,3.544071912765503,8.380943086194748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.71533203125,0.0,1391.173095703125,1895.4371337890625,0.0,1643.18115234375,0.8788541555404663,1.0,0.0,3.0,1.0,0.0
17913840,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9990000128746032,0.4331558644771576,0.2534991502761841,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9273669719696044,0.2238051444292068,0.2119414210319519,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9698773622512816,0.2530511021614074,0.1769493222236633,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8945507407188416,0.2027375102043151,0.192111387848854,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7810152769088745,0.1340173631906509,0.6036643981933594,285.0329895019531,284.95001220703125,298.8609313964844,294.20074462890625,298.10015869140625,297.501220703125,285.0310974121094,1.0,0.3157137930393219,0.8552960753440857,0.8552960753440857,1.0,1.0,-1.726121425628662,0.7592402696609497,0.9668810963630676,0.3625468611717224,0.9284424781799316,0.9284424781799316,0.0,53.89421081542969,76.0,34728.44140625,0.0,406.1326599121094,1.0,281.5408935546875,283.8846435546875,297.13922119140625,299.4111328125,293.1499938964844,293.1499938964844,281.25,32244.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040902972221375,1.0,0.0,0.0,3.5440497398376465,3.544071912765503,8.380943086194748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.71533203125,0.0,1391.173095703125,1895.4371337890625,0.0,1643.18115234375,0.8788541555404663,1.0,0.0,3.0,1.0,0.0
17913900,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.438390702009201,0.2601116299629211,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.920230746269226,0.2247716635465622,0.2129630893468856,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9631274342536926,0.2538434565067291,0.177616074681282,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8884658217430115,0.2036074846982956,0.1930329948663711,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7761265635490417,0.1347729712724685,0.607433557510376,284.9011535644531,284.95001220703125,298.8866271972656,294.19683837890625,298.1221618652344,297.5196838378906,284.8851318359375,1.0,0.3194347321987152,0.8558969497680664,0.8558969497680664,1.0,1.0,-1.74171245098114,0.7666890621185303,0.97502338886261,0.3666344285011291,0.8504177331924438,0.8504177331924438,0.0,55.19411087036133,76.0,35700.046875,0.0,419.0059814453125,1.0,281.300048828125,283.716796875,297.2278137207031,299.64874267578125,293.1499938964844,293.1499938964844,281.25,35810.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119612097740173,1.0,0.0,0.0,3.5506296157836914,3.5506527423858643,8.412092711296282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.83935546875,0.0,1424.0191650390625,1895.4371337890625,0.0,1706.3968505859375,0.880591630935669,1.0,0.0,3.0,1.0,0.0
17913960,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.4418274462223053,0.2720331251621246,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9064198136329652,0.2256204932928085,0.2138630300760269,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9489370584487916,0.2544554471969604,0.1781298816204071,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8763550519943237,0.204371839761734,0.1938508301973343,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7660234570503235,0.135402426123619,0.6108150482177734,284.89971923828125,284.95001220703125,298.9115600585937,294.1924133300781,298.1369934082031,297.5256652832031,284.90869140625,1.0,0.3249050080776214,0.8562578558921814,0.8562578558921814,1.0,1.0,-1.7627586126327517,0.7767075896263123,0.9860509634017944,0.3721550703048706,0.8277501463890076,0.8277501463890076,0.0,57.51812744140625,96.0,35778.86328125,0.0,438.4304504394531,1.0,281.2587280273437,283.7470703125,297.23126220703125,299.6236572265625,293.1499938964844,293.1499938964844,281.54998779296875,39542.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167764902114868,1.0,0.0,0.0,3.428183317184448,3.428205966949463,7.841901492611214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.80810546875,0.0,1324.9996337890625,1895.4371337890625,0.0,1745.5814208984375,0.859063446521759,1.0,0.0,3.0,1.0,0.0
17914020,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.4453823566436767,0.30665323138237,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8731588125228882,0.2280524671077728,0.2161722034215927,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9092204570770264,0.2565633654594421,0.1795799285173416,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.845451831817627,0.2065720111131668,0.1959602981805801,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7399076819419861,0.1369189620018005,0.6183631420135498,285.10406494140625,284.95001220703125,298.959228515625,294.1820373535156,298.1507568359375,297.5098876953125,285.1042785644531,1.0,0.3402813971042633,0.8569795489311218,0.8569795489311218,1.0,1.0,-1.820426225662232,0.8041897416114807,1.0162365436553955,0.3872981369495392,1.0,1.0,0.0,64.74252319335938,114.0,36297.07421875,0.0,496.5376281738281,1.0,281.5418701171875,283.9163513183594,297.1730041503906,299.5270690917969,293.1499938964844,293.1499938964844,281.25,30229.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104150056838989,1.0,0.0,0.0,3.6546478271484375,3.6546709537506095,8.912188604881521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.29638671875,0.0,1495.1158447265625,1895.4371337890625,0.0,1693.895751953125,0.902251124382019,1.0,0.0,3.0,1.0,0.0
17914080,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9990000128746032,0.4453823566436767,0.30665323138237,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8731588125228882,0.2280524671077728,0.2161722034215927,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.9092204570770264,0.2565633654594421,0.1795799285173416,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.845451831817627,0.2065720111131668,0.1959602981805801,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7399076819419861,0.1369189620018005,0.6183631420135498,285.10406494140625,284.95001220703125,298.959228515625,294.1820373535156,298.1507568359375,297.5098876953125,285.1042785644531,1.0,0.3402813971042633,0.8569795489311218,0.8569795489311218,1.0,1.0,-1.820426225662232,0.8041897416114807,1.0162365436553955,0.3872981369495392,1.0,1.0,0.0,64.74252319335938,114.0,36297.07421875,0.0,496.5376281738281,1.0,281.5418701171875,283.9163513183594,297.1730041503906,299.5270690917969,293.1499938964844,293.1499938964844,281.25,30229.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104150056838989,1.0,0.0,0.0,3.6546478271484375,3.6546709537506095,8.912188604881521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.29638671875,0.0,1495.1158447265625,1895.4371337890625,0.0,1693.895751953125,0.902251124382019,1.0,0.0,3.0,1.0,0.0
17914140,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.4429351389408111,0.3507710993289947,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8388718962669373,0.2301784455776214,0.218686431646347,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8707184791564941,0.2581659853458404,0.1811230629682541,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8135232329368591,0.2084989547729492,0.1982728391885757,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7119121551513672,0.1379808485507965,0.6255884766578674,284.935546875,284.95001220703125,299.0041809082031,294.1697692871094,298.14263916015625,297.4561767578125,284.9390563964844,1.0,0.3594541251659393,0.857701301574707,0.857701301574707,1.0,1.0,-1.8897212743759155,0.8372913599014282,1.0524299144744873,0.4055960178375244,0.9306879043579102,0.9306879043579102,0.0,74.95341491699219,132.0,38230.56640625,0.0,575.9022827148438,1.0,281.2566223144531,283.712646484375,297.2563781738281,299.7928466796875,293.1499938964844,293.1499938964844,280.95001220703125,34879.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325733304023743,1.0,0.0,0.0,3.71810245513916,3.718127012252808,9.224354471371043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.6552734375,0.0,1601.7257080078125,1895.4371337890625,0.0,1876.6800537109373,0.9194799661636353,1.0,0.0,3.0,1.0,0.0
17914200,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9990000128746032,0.4429351389408111,0.3507710993289947,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8388718962669373,0.2301784455776214,0.218686431646347,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8707184791564941,0.2581659853458404,0.1811230629682541,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8135232329368591,0.2084989547729492,0.1982728391885757,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7119121551513672,0.1379808485507965,0.6255884766578674,284.935546875,284.95001220703125,299.0041809082031,294.1697692871094,298.14263916015625,297.4561767578125,284.9390563964844,1.0,0.3594541251659393,0.857701301574707,0.857701301574707,1.0,1.0,-1.8897212743759155,0.8372913599014282,1.0524299144744873,0.4055960178375244,0.9306879043579102,0.9306879043579102,0.0,74.95341491699219,132.0,38230.56640625,0.0,575.9022827148438,1.0,281.2566223144531,283.712646484375,297.2563781738281,299.7928466796875,293.1499938964844,293.1499938964844,280.95001220703125,34879.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325733304023743,1.0,0.0,0.0,3.71810245513916,3.718127012252808,9.224354471371043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.6552734375,0.0,1601.7257080078125,1895.4371337890625,0.0,1876.6800537109373,0.9194799661636353,1.0,0.0,3.0,1.0,0.0
17914260,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.99263334274292,0.4353248178958893,0.3938871324062347,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8032676577568054,0.2319631576538086,0.2208863347768783,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8323370814323425,0.2593151032924652,0.1823090612888336,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7768141031265259,0.2101013511419296,0.2003036737442016,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6780093312263489,0.1384980827569961,0.6306775808334351,284.8770446777344,284.95001220703125,299.0466003417969,294.1557922363281,298.1184997558594,297.3755187988281,284.8865966796875,1.0,0.3807569146156311,0.8564783930778503,0.8564783930778503,1.0,1.0,-1.9552215337753296,0.8683727383613586,1.0868488550186155,0.423267126083374,0.8385935425758362,0.8385935425758362,0.0,88.94023132324219,120.0,39595.58203125,0.0,670.0414428710938,1.0,280.9576721191406,283.63482666015625,297.23736572265625,299.8810119628906,293.1499938964844,293.1499938964844,281.25,40816.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527599334716797,1.0,0.0,0.0,3.528266191482544,3.528289794921875,8.306460017593054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.07177734375,0.0,1436.7421875,1895.4371337890625,0.0,2049.37548828125,0.8827121257781982,1.0,0.0,3.0,1.0,0.0
17914320,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.99263334274292,0.4353248178958893,0.3938871324062347,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8032676577568054,0.2319631576538086,0.2208863347768783,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8323370814323425,0.2593151032924652,0.1823090612888336,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7768141031265259,0.2101013511419296,0.2003036737442016,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6780093312263489,0.1384980827569961,0.6306775808334351,284.8770446777344,284.95001220703125,299.0466003417969,294.1557922363281,298.1184997558594,297.3755187988281,284.8865966796875,1.0,0.3807569146156311,0.8564783930778503,0.8564783930778503,1.0,1.0,-1.9552215337753296,0.8683727383613586,1.0868488550186155,0.423267126083374,0.8385935425758362,0.8385935425758362,0.0,88.94023132324219,120.0,39595.58203125,0.0,670.0414428710938,1.0,280.9576721191406,283.63482666015625,297.23736572265625,299.8810119628906,293.1499938964844,293.1499938964844,281.25,40816.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527599334716797,1.0,0.0,0.0,3.528266191482544,3.528289794921875,8.306460017593054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.07177734375,0.0,1436.7421875,1895.4371337890625,0.0,2049.37548828125,0.8827121257781982,1.0,0.0,3.0,1.0,0.0
