time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914380,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9632061719894408,0.4349624812602997,0.3915483355522156,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7807409763336182,0.2343699038028717,0.2233650237321853,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8100632429122925,0.2612602412700653,0.1837865263223648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7556405663490295,0.212251991033554,0.2025603801012039,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6578927040100098,0.1393275111913681,0.6355876326560974,285.03863525390625,284.95001220703125,299.0867004394531,294.14031982421875,298.1211242675781,297.3470764160156,285.0369567871094,1.0,0.3903052508831024,0.8552555441856384,0.8552555441856384,1.0,1.0,-1.9646974802017207,0.8728419542312622,1.091855525970459,0.4254802763462066,0.973853886127472,0.973853886127472,0.0,99.2878875732422,108.0,39189.1875,0.0,712.4264526367188,1.0,281.24169921875,283.78125,297.12945556640625,299.685302734375,293.1499938964844,293.1499938964844,280.95001220703125,32175.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457103133201599,1.0,0.0,0.0,3.6907474994659424,3.690771341323853,9.089122272598616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6083984375,0.0,1550.0391845703125,1895.4371337890625,0.0,1988.455810546875,0.9118269681930542,1.0,0.0,3.0,1.0,0.0
17914440,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9632061719894408,0.4349624812602997,0.3915483355522156,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7807409763336182,0.2343699038028717,0.2233650237321853,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8100632429122925,0.2612602412700653,0.1837865263223648,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7556405663490295,0.212251991033554,0.2025603801012039,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6578927040100098,0.1393275111913681,0.6355876326560974,285.03863525390625,284.95001220703125,299.0867004394531,294.14031982421875,298.1211242675781,297.3470764160156,285.0369567871094,1.0,0.3903052508831024,0.8552555441856384,0.8552555441856384,1.0,1.0,-1.9646974802017207,0.8728419542312622,1.091855525970459,0.4254802763462066,0.973853886127472,0.973853886127472,0.0,99.2878875732422,108.0,39189.1875,0.0,712.4264526367188,1.0,281.24169921875,283.78125,297.12945556640625,299.685302734375,293.1499938964844,293.1499938964844,280.95001220703125,32175.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457103133201599,1.0,0.0,0.0,3.6907474994659424,3.690771341323853,9.089122272598616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.6083984375,0.0,1550.0391845703125,1895.4371337890625,0.0,1988.455810546875,0.9118269681930542,1.0,0.0,3.0,1.0,0.0
17914500,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9601672887802124,0.4361732900142669,0.3926266431808471,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7790375351905823,0.2355141341686248,0.2245949357748031,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8079388737678528,0.2621098160743713,0.1845201253890991,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.754062294960022,0.213277131319046,0.2036691904067993,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.656146228313446,0.1398231387138366,0.6381810307502747,284.8921203613281,284.95001220703125,299.10595703125,294.1320495605469,298.12872314453125,297.34490966796875,284.8769226074219,1.0,0.3925355076789856,0.8546440601348877,0.8546440601348877,1.0,1.0,-1.972797393798828,0.8766641616821289,1.0961333513259888,0.4275602996349334,0.8854920864105225,0.8854920864105225,0.0,100.91085052490234,108.0,40120.3515625,0.0,724.3931274414062,1.0,280.99609375,283.6011047363281,297.189208984375,299.8969116210937,293.1499938964844,293.1499938964844,280.95001220703125,35535.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754959762096405,1.0,0.0,0.0,3.701526880264282,3.7015514373779297,9.142292469732638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.82763671875,0.0,1587.726806640625,1895.4371337890625,0.0,2068.51171875,0.9143902063369752,1.0,0.0,3.0,1.0,0.0
17914560,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9607417583465576,0.4373905062675476,0.3936381340026855,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7799712419509888,0.2365134805440902,0.2255787551403045,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8084303140640259,0.2627585232257843,0.1850145906209945,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7549080848693848,0.2141682356595993,0.2045492380857467,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.6566691398620605,0.1402715593576431,0.6402297616004944,284.8768920898437,284.95001220703125,299.1247253417969,294.1235046386719,298.1359558105469,297.3425598144531,284.8826904296875,1.0,0.3934057354927063,0.8541631102561951,0.8541631102561951,1.0,1.0,-1.979305863380432,0.8797357082366943,1.0995701551437378,0.4292324781417846,0.8489729762077332,0.8489729762077332,0.0,101.17809295654295,96.0,39928.19140625,0.0,730.5783081054688,1.0,280.9571838378906,283.6151123046875,297.169921875,299.83404541015625,293.1499938964844,293.1499938964844,281.25,39716.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759507417678833,1.0,0.0,0.0,3.5835256576538086,3.583549737930298,8.568688372179167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.3798828125,0.0,1487.763671875,1895.4371337890625,0.0,2108.25341796875,0.8929805159568787,1.0,0.0,3.0,1.0,0.0
17914620,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9739352464675904,0.4420332610607147,0.3970751166343689,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.791361927986145,0.2393060326576233,0.2278235107660293,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8187124729156494,0.2650158703327179,0.1862665712833404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7654513716697693,0.2166714817285537,0.2065431624650955,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6658772826194763,0.1417955011129379,0.6454135179519653,285.05389404296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1585998535156,297.3533935546875,285.0518798828125,1.0,0.3923280239105224,0.8532012701034546,0.8532012701034546,1.0,1.0,-1.9962468147277832,0.8877899646759033,1.10845685005188,0.4335108697414398,0.9991183280944824,0.9991183280944824,0.0,97.80279541015624,84.0,39634.078125,0.0,733.0044555664062,1.0,281.2428283691406,283.7786865234375,297.08160400390625,299.6571655273437,293.1499938964844,293.1499938964844,280.95001220703125,31852.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500248551368713,1.0,0.0,0.0,3.73882794380188,3.738852024078369,9.327478096565756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.60595703125,0.0,1602.4696044921875,1895.4371337890625,0.0,2025.6661376953125,0.9223347306251526,1.0,0.0,3.0,1.0,0.0
17914680,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9739352464675904,0.4420332610607147,0.3970751166343689,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.791361927986145,0.2393060326576233,0.2278235107660293,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8187124729156494,0.2650158703327179,0.1862665712833404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7654513716697693,0.2166714817285537,0.2065431624650955,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6658772826194763,0.1417955011129379,0.6454135179519653,285.05389404296875,284.95001220703125,299.16082763671875,294.10552978515625,298.1585998535156,297.3533935546875,285.0518798828125,1.0,0.3923280239105224,0.8532012701034546,0.8532012701034546,1.0,1.0,-1.9962468147277832,0.8877899646759033,1.10845685005188,0.4335108697414398,0.9991183280944824,0.9991183280944824,0.0,97.80279541015624,84.0,39634.078125,0.0,733.0044555664062,1.0,281.2428283691406,283.7786865234375,297.08160400390625,299.6571655273437,293.1499938964844,293.1499938964844,280.95001220703125,31852.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500248551368713,1.0,0.0,0.0,3.73882794380188,3.738852024078369,9.327478096565756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.60595703125,0.0,1602.4696044921875,1895.4371337890625,0.0,2025.6661376953125,0.9223347306251526,1.0,0.0,3.0,1.0,0.0
17914740,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.994449257850647,0.4456206560134887,0.4004043936729431,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8118224143981934,0.2418516278266906,0.2300954312086105,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8372318744659424,0.2668427228927612,0.187489315867424,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7851055264472961,0.2189526110887527,0.2085549980401992,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6835611462593079,0.14332976937294,0.6513078212738037,284.8802795410156,284.95001220703125,299.1952209472656,294.08660888671875,298.1767578125,297.357666015625,284.884033203125,1.0,0.3886918425559997,0.8522393703460693,0.8522393703460693,1.0,1.0,-2.0139403343200684,0.8961893320083618,1.1177510023117063,0.4380596876144409,0.8731630444526672,0.8731630444526672,0.0,91.324951171875,72.0,40560.78515625,0.0,725.4091796875,1.0,280.9571533203125,283.5942077636719,297.13433837890625,299.8328552246094,293.1499938964844,293.1499938964844,281.25,38642.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643846869468689,1.0,0.0,0.0,3.671327352523804,3.671351909637451,8.99372253115871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.6396484375,0.0,1576.909423828125,1895.4371337890625,0.0,2151.1396484375,0.9115655422210692,1.0,0.0,3.0,1.0,0.0
17914800,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.994449257850647,0.4456206560134887,0.4004043936729431,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8118224143981934,0.2418516278266906,0.2300954312086105,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8372318744659424,0.2668427228927612,0.187489315867424,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7851055264472961,0.2189526110887527,0.2085549980401992,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6835611462593079,0.14332976937294,0.6513078212738037,284.8802795410156,284.95001220703125,299.1952209472656,294.08660888671875,298.1767578125,297.357666015625,284.884033203125,1.0,0.3886918425559997,0.8522393703460693,0.8522393703460693,1.0,1.0,-2.0139403343200684,0.8961893320083618,1.1177510023117063,0.4380596876144409,0.8731630444526672,0.8731630444526672,0.0,91.324951171875,72.0,40560.78515625,0.0,725.4091796875,1.0,280.9571533203125,283.5942077636719,297.13433837890625,299.8328552246094,293.1499938964844,293.1499938964844,281.25,38642.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643846869468689,1.0,0.0,0.0,3.671327352523804,3.671351909637451,8.99372253115871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.6396484375,0.0,1576.909423828125,1895.4371337890625,0.0,2151.1396484375,0.9115655422210692,1.0,0.0,3.0,1.0,0.0
17914860,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4527662098407745,0.3837717175483703,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8314610123634338,0.2449417114257812,0.2325615733861923,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8569114804267883,0.2693070769309997,0.1888447552919387,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8057776093482971,0.2217163890600204,0.210735484957695,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7022297978401184,0.1452614217996597,0.6580860018730164,285.0435791015625,284.95001220703125,299.2281494140625,294.0668640136719,298.204345703125,297.38092041015625,285.0408630371094,1.0,0.3823529183864593,0.8516520857810974,0.8516520857810974,1.0,1.0,-2.0090365409851074,0.8935641050338745,1.115472435951233,0.4375227093696594,1.0,1.0,0.0,85.13334655761719,60.0,39891.54296875,0.0,700.3028564453125,1.0,281.2431030273437,283.753662109375,297.04461669921875,299.64581298828125,293.1499938964844,293.1499938964844,280.95001220703125,32580.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555190324783325,1.0,0.0,0.0,3.801354169845581,3.801378965377808,9.642062650527803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.703125,0.0,1681.5247802734375,1895.4371337890625,0.0,2073.38623046875,0.936838924884796,1.0,0.0,3.0,1.0,0.0
17914920,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.4527662098407745,0.3837717175483703,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8314610123634338,0.2449417114257812,0.2325615733861923,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8569114804267883,0.2693070769309997,0.1888447552919387,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8057776093482971,0.2217163890600204,0.210735484957695,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7022297978401184,0.1452614217996597,0.6580860018730164,285.0435791015625,284.95001220703125,299.2281494140625,294.0668640136719,298.204345703125,297.38092041015625,285.0408630371094,1.0,0.3823529183864593,0.8516520857810974,0.8516520857810974,1.0,1.0,-2.0090365409851074,0.8935641050338745,1.115472435951233,0.4375227093696594,1.0,1.0,0.0,85.13334655761719,60.0,39891.54296875,0.0,700.3028564453125,1.0,281.2431030273437,283.753662109375,297.04461669921875,299.64581298828125,293.1499938964844,293.1499938964844,280.95001220703125,32580.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555190324783325,1.0,0.0,0.0,3.801354169845581,3.801378965377808,9.642062650527803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.703125,0.0,1681.5247802734375,1895.4371337890625,0.0,2073.38623046875,0.936838924884796,1.0,0.0,3.0,1.0,0.0
17914980,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.4649297595024109,0.3541342318058014,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8558525443077087,0.2476669996976852,0.2350442707538604,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8823308348655701,0.2712065577507019,0.1901523470878601,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8294348120689392,0.2241393774747848,0.2129236012697219,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7240321636199951,0.1471795588731765,0.6657357215881348,284.84979248046875,284.95001220703125,299.25982666015625,294.0465393066406,298.24530029296875,297.43048095703125,284.8535461425781,1.0,0.373481810092926,0.8510648012161255,0.8510648012161255,1.0,1.0,-1.99011492729187,0.88462233543396,1.1054925918579102,0.4317479431629181,0.8549118041992188,0.8549118041992188,0.0,78.13983917236328,63.0,40169.17578125,0.0,661.3397827148438,1.0,280.9570007324219,283.5635681152344,297.0814819335937,299.7704467773437,293.1499938964844,293.1499938964844,281.25,40481.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673991322517395,1.0,0.0,0.0,3.677149772644043,3.6771748065948486,9.022271569847362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.6875,0.0,1597.364013671875,1895.4371337890625,0.0,2177.777587890625,0.9139636754989624,1.0,0.0,3.0,1.0,0.0
17915040,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.4649297595024109,0.3541342318058014,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8558525443077087,0.2476669996976852,0.2350442707538604,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8823308348655701,0.2712065577507019,0.1901523470878601,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8294348120689392,0.2241393774747848,0.2129236012697219,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7240321636199951,0.1471795588731765,0.6657357215881348,284.84979248046875,284.95001220703125,299.25982666015625,294.0465393066406,298.24530029296875,297.43048095703125,284.8535461425781,1.0,0.373481810092926,0.8510648012161255,0.8510648012161255,1.0,1.0,-1.99011492729187,0.88462233543396,1.1054925918579102,0.4317479431629181,0.8549118041992188,0.8549118041992188,0.0,78.13983917236328,63.0,40169.17578125,0.0,661.3397827148438,1.0,280.9570007324219,283.5635681152344,297.0814819335937,299.7704467773437,293.1499938964844,293.1499938964844,281.25,40481.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673991322517395,1.0,0.0,0.0,3.677149772644043,3.6771748065948486,9.022271569847362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.6875,0.0,1597.364013671875,1895.4371337890625,0.0,2177.777587890625,0.9139636754989624,1.0,0.0,3.0,1.0,0.0
17915100,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.4727451801300049,0.3421261608600616,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8671417832374573,0.2492352724075317,0.23626209795475,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.893787145614624,0.272387146949768,0.1907570213079452,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8397282361984253,0.2255268692970276,0.2139896303415298,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7331769466400146,0.1483349651098251,0.6698509454727173,285.0033569335937,284.95001220703125,299.2752380371094,294.03619384765625,298.2713623046875,297.46533203125,285.0167236328125,1.0,0.3705914914608001,0.8507711887359619,0.8507711887359619,1.0,1.0,-1.9840933084487915,0.8817518949508667,1.1023414134979248,0.4299610257148742,0.9462131261825562,0.9462131261825562,0.0,75.50288391113281,63.0,39333.96875,0.0,647.7338256835938,1.0,281.20233154296875,283.7398376464844,296.9917297363281,299.52520751953125,293.1499938964844,293.1499938964844,281.25,35461.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587741613388062,1.0,0.0,0.0,3.687443256378174,3.687467575073242,9.072855391423218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.2919921875,0.0,1571.1575927734375,1895.4371337890625,0.0,2101.82958984375,0.9158701300621032,1.0,0.0,3.0,1.0,0.0
17915160,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.481035053730011,0.331642746925354,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8782116174697876,0.2510555982589721,0.2378076314926147,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9048686623573304,0.2738530039787292,0.1916462630033493,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8498002290725708,0.2271410524845123,0.2153506278991699,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7421426773071289,0.1497178226709365,0.6752349138259888,285.0263061523437,284.95001220703125,299.2904052734375,294.0257568359375,298.2989501953125,297.5029296875,285.0245056152344,1.0,0.368524819612503,0.8508532047271729,0.8508532047271729,1.0,1.0,-1.9825224876403809,0.8810340762138367,1.101488471031189,0.4294417202472687,0.9861767292022704,0.9861767292022704,0.0,73.36564636230469,66.0,39437.26171875,0.0,639.3051147460938,1.0,281.2427978515625,283.73907470703125,296.9854431152344,299.5552062988281,293.1499938964844,293.1499938964844,280.95001220703125,33035.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754526674747467,1.0,0.0,0.0,3.7781858444213854,3.778210639953613,9.524889037493268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.9599609375,0.0,1657.54931640625,1895.4371337890625,0.0,2064.739501953125,0.9321572184562684,1.0,0.0,3.0,1.0,0.0
17915220,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9990000128746032,0.494899719953537,0.316986083984375,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8954266309738159,0.2539385557174682,0.2405715137720108,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9230532050132751,0.2758828103542328,0.1931422054767608,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8656567335128784,0.2296774685382843,0.2177793532609939,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7566278576850891,0.1520758271217346,0.6856184005737305,284.8585205078125,284.95001220703125,299.3177185058594,294.0064392089844,298.3441772460937,297.5624389648437,284.8644714355469,1.0,0.3665198683738708,0.8510037660598755,0.8510037660598755,1.0,1.0,-1.9854193925857544,0.8824820518493652,1.1029373407363892,0.4300499558448791,0.8534862399101257,0.8534862399101257,0.0,70.61489868164062,66.0,40070.0859375,0.0,632.2376708984375,1.0,280.9588623046875,283.56982421875,297.0419311523437,299.71649169921875,293.1499938964844,293.1499938964844,280.95001220703125,40441.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653535604476929,1.0,0.0,0.0,3.659411430358887,3.659436225891113,8.935436426327215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.15673828125,0.0,1576.9803466796875,1895.4371337890625,0.0,2159.690673828125,0.9099406003952026,1.0,0.0,3.0,1.0,0.0
17915280,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.4961020946502685,0.3159956037998199,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8966789841651917,0.2541950643062591,0.2407972961664199,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9243813157081604,0.2760574519634247,0.1932516396045684,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8668220639228821,0.2299017757177353,0.2179762870073318,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7577208876609802,0.1522863507270813,0.6865035891532898,284.8665771484375,284.95001220703125,299.3201599121094,294.00469970703125,298.3479919433594,297.5673522949219,284.8727722167969,1.0,0.3664393126964569,0.8510172963142395,0.8510172963142395,1.0,1.0,-1.985931396484375,0.8827332258224487,1.1031981706619265,0.4301693141460418,0.8541461825370789,0.8541461825370789,0.0,70.44137573242188,69.0,40059.28125,0.0,632.0436401367188,1.0,280.9566650390625,283.578125,297.0360717773437,299.7050476074219,293.1499938964844,293.1499938964844,281.25,40386.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654772400856018,1.0,0.0,0.0,3.6444170475006095,3.644441843032837,8.862360800776514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.63427734375,0.0,1559.7371826171875,1895.4371337890625,0.0,2160.78271484375,0.9070591926574708,1.0,0.0,3.0,1.0,0.0
17915340,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.5113036036491394,0.3054451644420624,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.91180819272995,0.2579691708087921,0.2440416663885116,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.939935863018036,0.2789598107337951,0.1950139105319976,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.880649209022522,0.2332171499729156,0.2208149880170822,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7708406448364258,0.1552792489528656,0.6987898945808411,285.0542907714844,284.95001220703125,299.3492431640625,293.9835510253906,298.394287109375,297.62677001953125,285.0528259277344,1.0,0.3665758669376373,0.8511814475059509,0.8511814475059509,1.0,1.0,-1.9974302053451536,0.8883212804794312,1.1091089248657229,0.4329895079135895,1.0,1.0,0.0,68.78112030029297,87.0,39707.0390625,0.0,635.2590942382812,1.0,281.2431945800781,283.7538452148437,296.9530944824219,299.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,32319.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547413110733032,1.0,0.0,0.0,3.78220534324646,3.7822299003601074,9.545166221869297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.5537109375,0.0,1656.751220703125,1895.4371337890625,0.0,2066.609130859375,0.932488977909088,1.0,0.0,3.0,1.0,0.0
17915400,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9990000128746032,0.5113036036491394,0.3054451644420624,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.91180819272995,0.2579691708087921,0.2440416663885116,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.939935863018036,0.2789598107337951,0.1950139105319976,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.880649209022522,0.2332171499729156,0.2208149880170822,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.7708406448364258,0.1552792489528656,0.6987898945808411,285.0542907714844,284.95001220703125,299.3492431640625,293.9835510253906,298.394287109375,297.62677001953125,285.0528259277344,1.0,0.3665758669376373,0.8511814475059509,0.8511814475059509,1.0,1.0,-1.9974302053451536,0.8883212804794312,1.1091089248657229,0.4329895079135895,1.0,1.0,0.0,68.78112030029297,87.0,39707.0390625,0.0,635.2590942382812,1.0,281.2431945800781,283.7538452148437,296.9530944824219,299.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,32319.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547413110733032,1.0,0.0,0.0,3.78220534324646,3.7822299003601074,9.545166221869297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.5537109375,0.0,1656.751220703125,1895.4371337890625,0.0,2066.609130859375,0.932488977909088,1.0,0.0,3.0,1.0,0.0
17915460,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5231970548629761,0.314199149608612,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9070997834205629,0.2614257335662842,0.247527927160263,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9331963062286376,0.2813503444194793,0.1968946307897567,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8763278722763062,0.2362342625856399,0.2238778173923492,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7684699296951294,0.1580871045589447,0.7122545838356018,284.8982238769531,284.95001220703125,299.3778991699219,293.96246337890625,298.4283752441406,297.6635437011719,284.9031982421875,1.0,0.374425858259201,0.8509186506271362,0.8509186506271362,1.0,1.0,-2.034214973449707,0.9060448408126832,1.128170132637024,0.4422797858715057,0.8975546360015869,0.8975546360015869,0.0,71.3193359375,105.0,41027.69140625,0.0,672.9088134765625,1.0,280.9569702148437,283.5801086425781,297.01153564453125,299.7254638671875,293.1499938964844,293.1499938964844,281.25,37848.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692654728889465,1.0,0.0,0.0,3.733206033706665,3.73323130607605,9.299448606725492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.50537109375,0.0,1641.8721923828125,1895.4371337890625,0.0,2194.318359375,0.9251047372817992,1.0,0.0,3.0,1.0,0.0
17915520,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.5231970548629761,0.314199149608612,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9070997834205629,0.2614257335662842,0.247527927160263,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9331963062286376,0.2813503444194793,0.1968946307897567,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8763278722763062,0.2362342625856399,0.2238778173923492,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7684699296951294,0.1580871045589447,0.7122545838356018,284.8982238769531,284.95001220703125,299.3778991699219,293.96246337890625,298.4283752441406,297.6635437011719,284.9031982421875,1.0,0.374425858259201,0.8509186506271362,0.8509186506271362,1.0,1.0,-2.034214973449707,0.9060448408126832,1.128170132637024,0.4422797858715057,0.8975546360015869,0.8975546360015869,0.0,71.3193359375,105.0,41027.69140625,0.0,672.9088134765625,1.0,280.9569702148437,283.5801086425781,297.01153564453125,299.7254638671875,293.1499938964844,293.1499938964844,281.25,37848.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692654728889465,1.0,0.0,0.0,3.733206033706665,3.73323130607605,9.299448606725492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.50537109375,0.0,1641.8721923828125,1895.4371337890625,0.0,2194.318359375,0.9251047372817992,1.0,0.0,3.0,1.0,0.0
17915580,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9990000128746032,0.5309832096099854,0.3388421833515167,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8883733749389648,0.2654952108860016,0.251300573348999,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9101372361183168,0.2844593524932861,0.1989732235670089,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8587054014205933,0.2397872656583786,0.2271915525197982,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7543031573295593,0.161069318652153,0.7259883284568787,285.125,284.95001220703125,299.40631103515625,293.941650390625,298.4424743652344,297.66326904296875,285.1292419433594,1.0,0.3879197835922241,0.8506557941436768,0.8506557941436768,1.0,1.0,-2.091296672821045,0.9335322976112366,1.1577643156051636,0.4569735825061798,1.0,1.0,0.0,77.58305358886719,108.0,41155.875,0.0,742.1084594726562,1.0,281.24371337890625,283.7950134277344,296.9344482421875,299.5883178710937,293.1499938964844,293.1499938964844,280.95001220703125,33382.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633833289146423,1.0,0.0,0.0,3.850016832351685,3.850042343139648,9.89050704447436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7431640625,0.0,1746.629150390625,1895.4371337890625,0.0,2142.3134765625,0.9482392072677612,1.0,0.0,3.0,1.0,0.0
17915640,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.9990000128746032,0.5309832096099854,0.3388421833515167,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8883733749389648,0.2654952108860016,0.251300573348999,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9101372361183168,0.2844593524932861,0.1989732235670089,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8587054014205933,0.2397872656583786,0.2271915525197982,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7543031573295593,0.161069318652153,0.7259883284568787,285.125,284.95001220703125,299.40631103515625,293.941650390625,298.4424743652344,297.66326904296875,285.1292419433594,1.0,0.3879197835922241,0.8506557941436768,0.8506557941436768,1.0,1.0,-2.091296672821045,0.9335322976112366,1.1577643156051636,0.4569735825061798,1.0,1.0,0.0,77.58305358886719,108.0,41155.875,0.0,742.1084594726562,1.0,281.24371337890625,283.7950134277344,296.9344482421875,299.5883178710937,293.1499938964844,293.1499938964844,280.95001220703125,33382.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633833289146423,1.0,0.0,0.0,3.850016832351685,3.850042343139648,9.89050704447436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.7431640625,0.0,1746.629150390625,1895.4371337890625,0.0,2142.3134765625,0.9482392072677612,1.0,0.0,3.0,1.0,0.0
17915700,297.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.533355176448822,0.3499521613121032,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8811150789260864,0.2675002515316009,0.2533835172653198,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9016867280006408,0.2859576940536499,0.2001818865537643,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8519490361213684,0.2415355741977691,0.229024738073349,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7488745450973511,0.1624781340360641,0.7331448197364807,285.0090637207031,284.95001220703125,299.4205017089844,293.9313659667969,298.44293212890625,297.6512145996094,284.9955139160156,1.0,0.3940354883670807,0.8505244255065918,0.8505244255065918,1.0,1.0,-2.119398355484009,0.9470403790473938,1.1723580360412598,0.4643676877021789,1.0,1.0,0.0,80.61143493652344,108.0,42588.00390625,0.0,777.271484375,1.0,280.9921875,283.6304016113281,297.002685546875,299.8378601074219,293.1499938964844,293.1499938964844,280.95001220703125,33981.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745944857597351,1.0,0.0,0.0,3.88280987739563,3.882835865020752,1.0059711712528951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.4287109375,0.0,1791.8704833984375,1895.4371337890625,0.0,2241.745361328125,0.9561634063720704,1.0,0.0,3.0,1.0,0.0
17915760,297.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.5350498557090759,0.3605035543441772,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8744075894355774,0.2692446708679199,0.2552114129066467,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8940098881721497,0.2871257960796356,0.2011495232582092,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8457452058792114,0.2430417984724044,0.2306230515241623,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7438206076622009,0.1636596918106079,0.7392907738685608,284.9639587402344,284.95001220703125,299.4347229003906,293.9212341308594,298.4411315917969,297.63525390625,284.9643859863281,1.0,0.3998293876647949,0.8497087955474854,0.8497087955474854,1.0,1.0,-2.1447317600250244,0.9591724276542664,1.1855592727661133,0.4709074795246124,0.9908257126808168,0.9908257126808168,0.0,83.52622985839844,111.0,43027.4375,0.0,810.386962890625,1.0,280.95587158203125,283.59185791015625,296.9936218261719,299.82568359375,293.1499938964844,293.1499938964844,280.6499938964844,34703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823131680488586,1.0,0.0,0.0,3.9025418758392334,3.902568101882935,1.0162215176023892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.31689453125,0.0,1822.3336181640625,1895.4371337890625,0.0,2310.933349609375,0.9610514640808104,1.0,0.0,3.0,1.0,0.0
17915820,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.5374572277069092,0.3804610967636108,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8624202609062195,0.2724304795265198,0.2584574222564697,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.880000114440918,0.2890921235084533,0.2027085721492767,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8346751928329468,0.2457575798034668,0.2334283590316772,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.734589159488678,0.1656676828861236,0.7495651245117188,284.8619384765625,284.95001220703125,299.4633178710937,293.9013977050781,298.4349670410156,297.5986328125,284.8698425292969,1.0,0.4104647934436798,0.8480775952339172,0.8480775952339172,1.0,1.0,-2.1901872158050537,0.9809330701828004,1.2092541456222534,0.4825949072837829,0.8727113008499146,0.8727113008499146,0.0,89.17581939697266,114.0,44178.78125,0.0,873.1875,1.0,280.6560363769531,283.4756164550781,296.9671325683594,299.8919982910156,293.1499938964844,293.1499938964844,280.95001220703125,40706.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991576194763184,1.0,0.0,0.0,3.735904455184937,3.73593020439148,9.31289719119377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.53271484375,0.0,1666.8992919921875,1895.4371337890625,0.0,2463.7255859375,0.9280062317848206,1.0,0.0,3.0,1.0,0.0
17915880,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9990000128746032,0.5374572277069092,0.3804610967636108,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8624202609062195,0.2724304795265198,0.2584574222564697,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.880000114440918,0.2890921235084533,0.2027085721492767,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8346751928329468,0.2457575798034668,0.2334283590316772,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.734589159488678,0.1656676828861236,0.7495651245117188,284.8619384765625,284.95001220703125,299.4633178710937,293.9013977050781,298.4349670410156,297.5986328125,284.8698425292969,1.0,0.4104647934436798,0.8480775952339172,0.8480775952339172,1.0,1.0,-2.1901872158050537,0.9809330701828004,1.2092541456222534,0.4825949072837829,0.8727113008499146,0.8727113008499146,0.0,89.17581939697266,114.0,44178.78125,0.0,873.1875,1.0,280.6560363769531,283.4756164550781,296.9671325683594,299.8919982910156,293.1499938964844,293.1499938964844,280.95001220703125,40706.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991576194763184,1.0,0.0,0.0,3.735904455184937,3.73593020439148,9.31289719119377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.53271484375,0.0,1666.8992919921875,1895.4371337890625,0.0,2463.7255859375,0.9280062317848206,1.0,0.0,3.0,1.0,0.0
17915940,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.541577160358429,0.3964881598949432,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8548316359519958,0.2765408456325531,0.2621938586235046,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8707084059715271,0.2921944558620453,0.2047222852706909,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8275566101074219,0.2492967396974563,0.2366552948951721,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7286041378974915,0.168192520737648,0.7606865763664246,285.07373046875,284.95001220703125,299.4923095703125,293.88232421875,298.4361572265625,297.57501220703125,285.0758361816406,1.0,0.4201279282569885,0.8464463353157043,0.8464463353157043,1.0,1.0,-2.2335774898529053,1.001720905303955,1.2318565845489502,0.4936937689781189,1.0,1.0,0.0,94.10234832763672,117.0,44092.85546875,0.0,933.62451171875,1.0,280.9432067871094,283.6745910644531,296.8701171875,299.7110900878906,293.1499938964844,293.1499938964844,280.6499938964844,33519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916032075881958,1.0,0.0,0.0,3.854766368865967,3.85479187965393,9.914923566611833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.64111328125,0.0,1753.5361328125,1895.4371337890625,0.0,2394.916748046875,0.9493699073791504,1.0,0.0,3.0,1.0,0.0
17916000,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9990000128746032,0.541577160358429,0.3964881598949432,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8548316359519958,0.2765408456325531,0.2621938586235046,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8707084059715271,0.2921944558620453,0.2047222852706909,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8275566101074219,0.2492967396974563,0.2366552948951721,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7286041378974915,0.168192520737648,0.7606865763664246,285.07373046875,284.95001220703125,299.4923095703125,293.88232421875,298.4361572265625,297.57501220703125,285.0758361816406,1.0,0.4201279282569885,0.8464463353157043,0.8464463353157043,1.0,1.0,-2.2335774898529053,1.001720905303955,1.2318565845489502,0.4936937689781189,1.0,1.0,0.0,94.10234832763672,117.0,44092.85546875,0.0,933.62451171875,1.0,280.9432067871094,283.6745910644531,296.8701171875,299.7110900878906,293.1499938964844,293.1499938964844,280.6499938964844,33519.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916032075881958,1.0,0.0,0.0,3.854766368865967,3.85479187965393,9.914923566611833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.64111328125,0.0,1753.5361328125,1895.4371337890625,0.0,2394.916748046875,0.9493699073791504,1.0,0.0,3.0,1.0,0.0
17916060,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5450754165649414,0.4101159572601318,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8495550155639648,0.2803197801113128,0.2660681903362274,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8638812899589539,0.2948276400566101,0.2068281918764114,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8224940299987793,0.2525342404842376,0.2400070279836654,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7244825959205627,0.1705792695283889,0.7725218534469604,284.9176025390625,284.95001220703125,299.5219116210937,293.8641662597656,298.43853759765625,297.5533142089844,284.92047119140625,1.0,0.4291171729564667,0.8445132970809937,0.8445132970809937,1.0,1.0,-2.2753751277923584,1.021700143814087,1.253675103187561,0.5043985843658447,0.9385018944740297,0.9385018944740297,0.0,98.5799560546875,120.0,45639.703125,0.0,992.8539428710938,1.0,280.6555480957031,283.48907470703125,296.91973876953125,299.9152526855469,293.1499938964844,293.1499938964844,280.3500061035156,36703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069199323654175,1.0,0.0,0.0,3.8470981121063232,3.847124338150024,9.87551629805239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.3095703125,0.0,1769.2537841796875,1895.4371337890625,0.0,2534.8583984375,0.9497895240783693,1.0,0.0,3.0,1.0,0.0
17916120,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.5450754165649414,0.4101159572601318,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8495550155639648,0.2803197801113128,0.2660681903362274,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8638812899589539,0.2948276400566101,0.2068281918764114,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8224940299987793,0.2525342404842376,0.2400070279836654,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7244825959205627,0.1705792695283889,0.7725218534469604,284.9176025390625,284.95001220703125,299.5219116210937,293.8641662597656,298.43853759765625,297.5533142089844,284.92047119140625,1.0,0.4291171729564667,0.8445132970809937,0.8445132970809937,1.0,1.0,-2.2753751277923584,1.021700143814087,1.253675103187561,0.5043985843658447,0.9385018944740297,0.9385018944740297,0.0,98.5799560546875,120.0,45639.703125,0.0,992.8539428710938,1.0,280.6555480957031,283.48907470703125,296.91973876953125,299.9152526855469,293.1499938964844,293.1499938964844,280.3500061035156,36703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069199323654175,1.0,0.0,0.0,3.8470981121063232,3.847124338150024,9.87551629805239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.3095703125,0.0,1769.2537841796875,1895.4371337890625,0.0,2534.8583984375,0.9497895240783693,1.0,0.0,3.0,1.0,0.0
17916180,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.5478022694587708,0.4233554303646087,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8443676829338074,0.2837696671485901,0.2694481313228607,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8570924401283264,0.2970255315303802,0.2084574252367019,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8173916935920715,0.2554462850093841,0.2428889125585556,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7202703356742859,0.1727009564638137,0.7827167510986328,284.87286376953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4403381347656,297.5299987792969,284.88055419921875,1.0,0.4374168813228607,0.8425801992416382,0.8425801992416382,1.0,1.0,-2.313005447387696,1.0396689176559448,1.2733365297317505,0.5139996409416199,0.8447486162185669,0.8447486162185669,0.0,102.97028350830078,123.0,46448.5859375,0.0,1049.3040771484375,1.0,280.3570251464844,283.4295959472656,296.8922119140625,299.95428466796875,293.1499938964844,293.1499938964844,280.6499938964844,41754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194020986557007,1.0,0.0,0.0,3.605978727340698,3.6060032844543457,8.676400966578512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.078125,0.0,1527.2762451171875,1895.4371337890625,0.0,2650.031005859375,0.9007716178894044,1.0,0.0,3.0,1.0,0.0
