time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916240,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.5478022694587708,0.4233554303646087,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8443676829338074,0.2837696671485901,0.2694481313228607,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8570924401283264,0.2970255315303802,0.2084574252367019,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8173916935920715,0.2554462850093841,0.2428889125585556,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7202703356742859,0.1727009564638137,0.7827167510986328,284.87286376953125,284.95001220703125,299.55230712890625,293.8470764160156,298.4403381347656,297.5299987792969,284.88055419921875,1.0,0.4374168813228607,0.8425801992416382,0.8425801992416382,1.0,1.0,-2.313005447387696,1.0396689176559448,1.2733365297317505,0.5139996409416199,0.8447486162185669,0.8447486162185669,0.0,102.97028350830078,123.0,46448.5859375,0.0,1049.3040771484375,1.0,280.3570251464844,283.4295959472656,296.8922119140625,299.95428466796875,293.1499938964844,293.1499938964844,280.6499938964844,41754.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194020986557007,1.0,0.0,0.0,3.605978727340698,3.6060032844543457,8.676400966578512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.078125,0.0,1527.2762451171875,1895.4371337890625,0.0,2650.031005859375,0.9007716178894044,1.0,0.0,3.0,1.0,0.0
17916300,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9990000128746032,0.549976646900177,0.4290404319763183,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8426322937011719,0.2858790755271911,0.2713018655776977,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8546459078788757,0.2985838949680328,0.2094151377677917,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8156155943870544,0.2572434544563293,0.2444685101509094,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7188270092010498,0.1740010678768158,0.7882145047187805,285.0333557128906,284.95001220703125,299.5679016113281,293.8389892578125,298.4447937011719,297.5244140625,285.0430603027344,1.0,0.441382884979248,0.8416137099266052,0.8416137099266052,1.0,1.0,-2.331712007522583,1.0486061573028564,1.283105731010437,0.5187481641769409,0.9514039158821106,0.9514039158821106,0.0,104.96993255615234,123.0,46031.41015625,0.0,1077.2672119140625,1.0,280.6012268066406,283.5943603515625,296.8105163574219,299.7337951660156,293.1499938964844,293.1499938964844,280.6499938964844,34619.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125537037849426,1.0,0.0,0.0,3.662302970886232,3.6623268127441406,8.949562584348314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.189453125,0.0,1536.5379638671875,1895.4371337890625,0.0,2586.72998046875,0.9096441268920898,1.0,0.0,3.0,1.0,0.0
17916360,297.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5525920987129211,0.4336987435817718,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8418665528297424,0.2881922423839569,0.2734608650207519,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8532681465148926,0.3003732562065124,0.2106408178806305,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8147733807563782,0.2592280209064483,0.2463239729404449,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7182373404502869,0.1754690557718277,0.7947205305099487,285.0540466308594,284.95001220703125,299.5837707519531,293.83123779296875,298.4515380859375,297.5228271484375,285.0534362792969,1.0,0.4453058838844299,0.8406001329421997,0.8406001329421997,1.0,1.0,-2.351417064666748,1.0580190420150757,1.2933980226516724,0.5237581133842468,0.9986162781715392,0.9986162781715392,0.0,106.76052856445312,126.0,46462.53515625,0.0,1105.8983154296875,1.0,280.6430358886719,283.5945739746094,296.8114318847656,299.79205322265625,293.1499938964844,293.1499938964844,280.3500061035156,32343.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106270432472229,1.0,0.0,0.0,3.763906240463257,3.763930559158325,9.453025882066868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.9384765625,0.0,1635.4127197265625,1895.4371337890625,0.0,2568.968994140625,0.9284101128578186,1.0,0.0,3.0,1.0,0.0
17916420,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5563806295394897,0.4431269466876983,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8400376439094543,0.2921591103076935,0.2774870097637176,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8501412272453308,0.3030947148799896,0.2127904444932937,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8127846121788025,0.2625945508480072,0.2497722804546356,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7168857455253601,0.1780392676591873,0.8072349429130554,284.90740966796875,284.95001220703125,299.6164245605469,293.8168029785156,298.4596862792969,297.5093078613281,284.9113464355469,1.0,0.4529381096363067,0.8385729789733887,0.8385729789733887,1.0,1.0,-2.3893399238586426,1.0761100053787231,1.313230037689209,0.5334386825561523,0.8990723490715027,0.8990723490715027,0.0,110.3829116821289,129.0,47843.0,0.0,1162.9373779296875,1.0,280.3562316894531,283.425537109375,296.86572265625,299.9959716796875,293.1499938964844,293.1499938964844,280.6499938964844,37596.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247792720794678,1.0,0.0,0.0,3.7218661308288574,3.721891164779663,9.243038903150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0615234375,0.0,1626.785400390625,1895.4371337890625,0.0,2699.90185546875,0.9224162697792052,1.0,0.0,3.0,1.0,0.0
17916480,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.5563806295394897,0.4431269466876983,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8400376439094543,0.2921591103076935,0.2774870097637176,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8501412272453308,0.3030947148799896,0.2127904444932937,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8127846121788025,0.2625945508480072,0.2497722804546356,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7168857455253601,0.1780392676591873,0.8072349429130554,284.90740966796875,284.95001220703125,299.6164245605469,293.8168029785156,298.4596862792969,297.5093078613281,284.9113464355469,1.0,0.4529381096363067,0.8385729789733887,0.8385729789733887,1.0,1.0,-2.3893399238586426,1.0761100053787231,1.313230037689209,0.5334386825561523,0.8990723490715027,0.8990723490715027,0.0,110.3829116821289,129.0,47843.0,0.0,1162.9373779296875,1.0,280.3562316894531,283.425537109375,296.86572265625,299.9959716796875,293.1499938964844,293.1499938964844,280.6499938964844,37596.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247792720794678,1.0,0.0,0.0,3.7218661308288574,3.721891164779663,9.243038903150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.0615234375,0.0,1626.785400390625,1895.4371337890625,0.0,2699.90185546875,0.9224162697792052,1.0,0.0,3.0,1.0,0.0
17916540,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.5614424347877502,0.4515606462955475,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.838972270488739,0.296720415353775,0.281630277633667,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8478272557258606,0.3064869344234466,0.2150089144706726,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8115181922912598,0.266478955745697,0.2533055543899536,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7161883115768433,0.180997297167778,0.8201197385787964,285.0926818847656,284.95001220703125,299.6505432128906,293.803955078125,298.4747009277344,297.5069274902344,285.09429931640625,1.0,0.4603274464607239,0.8365458846092224,0.8365458846092224,1.0,1.0,-2.426835775375366,1.094003438949585,1.3328322172164917,0.542945384979248,1.0,1.0,0.0,113.79598999023438,132.0,47668.29296875,0.0,1220.2581787109375,1.0,280.64361572265625,283.6058044433594,296.7962951660156,299.8519592285156,293.1499938964844,293.1499938964844,280.3500061035156,33282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191375732421875,1.0,0.0,0.0,3.844062566757202,3.844088077545166,9.859937790679396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.01123046875,0.0,1738.5692138671875,1895.4371337890625,0.0,2647.5810546875,0.946824550628662,1.0,0.0,3.0,1.0,0.0
17916600,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.5614424347877502,0.4515606462955475,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.838972270488739,0.296720415353775,0.281630277633667,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8478272557258606,0.3064869344234466,0.2150089144706726,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8115181922912598,0.266478955745697,0.2533055543899536,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7161883115768433,0.180997297167778,0.8201197385787964,285.0926818847656,284.95001220703125,299.6505432128906,293.803955078125,298.4747009277344,297.5069274902344,285.09429931640625,1.0,0.4603274464607239,0.8365458846092224,0.8365458846092224,1.0,1.0,-2.426835775375366,1.094003438949585,1.3328322172164917,0.542945384979248,1.0,1.0,0.0,113.79598999023438,132.0,47668.29296875,0.0,1220.2581787109375,1.0,280.64361572265625,283.6058044433594,296.7962951660156,299.8519592285156,293.1499938964844,293.1499938964844,280.3500061035156,33282.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191375732421875,1.0,0.0,0.0,3.844062566757202,3.844088077545166,9.859937790679396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.01123046875,0.0,1738.5692138671875,1895.4371337890625,0.0,2647.5810546875,0.946824550628662,1.0,0.0,3.0,1.0,0.0
17916660,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.565483808517456,0.459427148103714,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8383235335350037,0.3008735179901123,0.2858319282531738,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8459429740905762,0.3093222379684448,0.2172377705574035,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8106619119644165,0.2699871957302093,0.2568868100643158,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7159325480461121,0.1837584972381591,0.8334866166114807,284.9263916015625,284.95001220703125,299.686279296875,293.7928161621094,298.4856262207031,297.4960632324219,284.9282531738281,1.0,0.4676042199134826,0.8342952728271484,0.8342952728271484,1.0,1.0,-2.4643750190734863,1.1118714809417725,1.3525036573410034,0.5524820685386658,0.9519113898277284,0.9519113898277284,0.0,117.12093353271484,120.0,49314.93359375,0.0,1278.8668212890625,1.0,280.35565185546875,283.4083557128906,296.8477783203125,300.06689453125,293.1499938964844,293.1499938964844,280.04998779296875,36021.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342074751853943,1.0,0.0,0.0,3.859759330749512,3.859785318374634,9.940625886883936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7744140625,0.0,1779.4713134765625,1895.4371337890625,0.0,2787.64697265625,0.9521584510803224,1.0,0.0,3.0,1.0,0.0
17916720,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.565483808517456,0.459427148103714,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8383235335350037,0.3008735179901123,0.2858319282531738,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8459429740905762,0.3093222379684448,0.2172377705574035,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8106619119644165,0.2699871957302093,0.2568868100643158,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7159325480461121,0.1837584972381591,0.8334866166114807,284.9263916015625,284.95001220703125,299.686279296875,293.7928161621094,298.4856262207031,297.4960632324219,284.9282531738281,1.0,0.4676042199134826,0.8342952728271484,0.8342952728271484,1.0,1.0,-2.4643750190734863,1.1118714809417725,1.3525036573410034,0.5524820685386658,0.9519113898277284,0.9519113898277284,0.0,117.12093353271484,120.0,49314.93359375,0.0,1278.8668212890625,1.0,280.35565185546875,283.4083557128906,296.8477783203125,300.06689453125,293.1499938964844,293.1499938964844,280.04998779296875,36021.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342074751853943,1.0,0.0,0.0,3.859759330749512,3.859785318374634,9.940625886883936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.7744140625,0.0,1779.4713134765625,1895.4371337890625,0.0,2787.64697265625,0.9521584510803224,1.0,0.0,3.0,1.0,0.0
17916780,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5699428915977478,0.4554836452007293,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8438364267349243,0.3046057522296905,0.2893227934837341,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8502708077430725,0.3116256594657898,0.2188275903463363,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.815862238407135,0.2730773389339447,0.259782612323761,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7208613157272339,0.1861917227506637,0.8443136811256409,284.8660583496094,284.95001220703125,299.7239074707031,293.7835693359375,298.49774169921875,297.4866027832031,284.8721618652344,1.0,0.4690708518028259,0.8320446014404297,0.8320446014404297,1.0,1.0,-2.482250928878784,1.1201728582382202,1.362078070640564,0.557054877281189,0.8481387495994568,0.8481387495994568,0.0,116.64038848876952,123.0,49888.43359375,0.0,1298.6019287109375,1.0,280.05682373046875,283.3350524902344,296.823974609375,300.10205078125,293.1499938964844,293.1499938964844,280.3500061035156,41601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456639051437378,1.0,0.0,0.0,3.630957841873169,3.630982637405396,8.797022701401147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2216796875,0.0,1553.7789306640625,1895.4371337890625,0.0,2894.67578125,0.9060091376304626,1.0,0.0,3.0,1.0,0.0
17916840,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9990000128746032,0.5699428915977478,0.4554836452007293,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8438364267349243,0.3046057522296905,0.2893227934837341,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8502708077430725,0.3116256594657898,0.2188275903463363,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.815862238407135,0.2730773389339447,0.259782612323761,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7208613157272339,0.1861917227506637,0.8443136811256409,284.8660583496094,284.95001220703125,299.7239074707031,293.7835693359375,298.49774169921875,297.4866027832031,284.8721618652344,1.0,0.4690708518028259,0.8320446014404297,0.8320446014404297,1.0,1.0,-2.482250928878784,1.1201728582382202,1.362078070640564,0.557054877281189,0.8481387495994568,0.8481387495994568,0.0,116.64038848876952,123.0,49888.43359375,0.0,1298.6019287109375,1.0,280.05682373046875,283.3350524902344,296.823974609375,300.10205078125,293.1499938964844,293.1499938964844,280.3500061035156,41601.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456639051437378,1.0,0.0,0.0,3.630957841873169,3.630982637405396,8.797022701401147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.2216796875,0.0,1553.7789306640625,1895.4371337890625,0.0,2894.67578125,0.9060091376304626,1.0,0.0,3.0,1.0,0.0
17916900,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.5740741491317749,0.4536573886871338,297.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8467021584510803,0.3068903088569641,0.2912454903125763,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.852563202381134,0.3132663071155548,0.2197735905647277,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8184859156608582,0.2749927639961242,0.2613798081874847,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7233427166938782,0.1876830160617828,0.8502205610275269,285.0207214355469,284.95001220703125,299.74346923828125,293.7797241210937,298.5126037597656,297.4971008300781,285.02862548828125,1.0,0.470513641834259,0.8309193253517151,0.8309193253517151,1.0,1.0,-2.492506504058838,1.125011920928955,1.3674944639205933,0.5594501495361328,0.9478513598442078,0.9478513598442078,0.0,116.47533416748048,123.0,49308.765625,0.0,1310.516357421875,1.0,280.3016662597656,283.4974365234375,296.7468566894531,299.8727722167969,293.1499938964844,293.1499938964844,280.3500061035156,34961.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383916020393372,1.0,0.0,0.0,3.676102876663208,3.676126956939697,9.017135766953288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.94091796875,0.0,1554.57421875,1895.4371337890625,0.0,2826.691650390625,0.9128732681274414,1.0,0.0,3.0,1.0,0.0
17916960,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.5786930322647095,0.4521281123161316,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8497322201728821,0.3093911111354828,0.2935142815113067,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8550627827644348,0.3151474297046661,0.2210148423910141,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.82122802734375,0.2771074175834656,0.26329106092453,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7259707450866699,0.189354658126831,0.8573195338249207,285.034912109375,284.95001220703125,299.7635803222656,293.7763977050781,298.5299072265625,297.51171875,285.0341796875,1.0,0.4722841382026672,0.8298302292823792,0.8298302292823792,1.0,1.0,-2.5057082176208496,1.131258487701416,1.3744497299194336,0.562705934047699,0.98518705368042,0.98518705368042,0.0,116.49445343017578,126.0,49655.1875,0.0,1326.959716796875,1.0,280.3431396484375,283.4960327148437,296.75079345703125,299.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,32895.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358298540115356,1.0,0.0,0.0,3.765501976013184,3.765526533126831,9.461043646297184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.6689453125,0.0,1641.5426025390625,1895.4371337890625,0.0,2802.779541015625,0.9291036128997804,1.0,0.0,3.0,1.0,0.0
17917020,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5863351225852966,0.4516557157039642,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8540022969245911,0.31373992562294,0.297786146402359,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.858137845993042,0.3180773854255676,0.2232209295034408,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.824968159198761,0.2807418406009674,0.2668790519237518,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.729807436466217,0.1923430114984512,0.8711812496185303,284.9049987792969,284.95001220703125,299.8055419921875,293.7713928222656,298.5561828613281,297.5242004394531,284.9090881347656,1.0,0.4765787422657013,0.8276519775390625,0.8276519775390625,1.0,1.0,-2.533888339996338,1.144589900970459,1.389298439025879,0.5697388052940369,0.8874807357788086,0.8874807357788086,0.0,117.29676818847656,129.0,50868.6796875,0.0,1365.84912109375,1.0,280.056396484375,283.34576416015625,296.8083801269531,300.1238098144531,293.1499938964844,293.1499938964844,280.3500061035156,38211.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847429096698761,1.0,0.0,0.0,3.6923959255218506,3.692420721054077,9.09724292341707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.3095703125,0.0,1597.5859375,1895.4371337890625,0.0,2911.197265625,0.9164413213729858,1.0,0.0,3.0,1.0,0.0
17917080,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,0.5863351225852966,0.4516557157039642,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8540022969245911,0.31373992562294,0.297786146402359,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.858137845993042,0.3180773854255676,0.2232209295034408,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.824968159198761,0.2807418406009674,0.2668790519237518,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.729807436466217,0.1923430114984512,0.8711812496185303,284.9049987792969,284.95001220703125,299.8055419921875,293.7713928222656,298.5561828613281,297.5242004394531,284.9090881347656,1.0,0.4765787422657013,0.8276519775390625,0.8276519775390625,1.0,1.0,-2.533888339996338,1.144589900970459,1.389298439025879,0.5697388052940369,0.8874807357788086,0.8874807357788086,0.0,117.29676818847656,129.0,50868.6796875,0.0,1365.84912109375,1.0,280.056396484375,283.34576416015625,296.8083801269531,300.1238098144531,293.1499938964844,293.1499938964844,280.3500061035156,38211.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847429096698761,1.0,0.0,0.0,3.6923959255218506,3.692420721054077,9.09724292341707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.3095703125,0.0,1597.5859375,1895.4371337890625,0.0,2911.197265625,0.9164413213729858,1.0,0.0,3.0,1.0,0.0
17917140,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.5949174761772156,0.4526253938674927,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8575777411460876,0.3187462091445923,0.3022695481777191,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.860493540763855,0.3217365741729736,0.2255721390247345,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8280085325241089,0.284948319196701,0.2706378102302551,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7330598831176758,0.1957560181617736,0.8857397437095642,285.07452392578125,284.95001220703125,299.8500061035156,293.7687683105469,298.587646484375,297.5437927246094,285.07525634765625,1.0,0.4816495478153229,0.8254737854003906,0.8254737854003906,1.0,1.0,-2.565268039703369,1.1594711542129517,1.405796766281128,0.5775444507598877,1.0,1.0,0.0,118.6010513305664,132.0,50720.20703125,0.0,1411.856201171875,1.0,280.3433837890625,283.5102844238281,296.7559814453125,299.9949951171875,293.1499938964844,293.1499938964844,280.04998779296875,32985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408313393592834,1.0,0.0,0.0,3.82687783241272,3.826902866363525,9.771977147465805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7197265625,0.0,1715.35546875,1895.4371337890625,0.0,2849.483642578125,0.9427168369293212,1.0,0.0,3.0,1.0,0.0
17917200,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.5949174761772156,0.4526253938674927,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8575777411460876,0.3187462091445923,0.3022695481777191,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.860493540763855,0.3217365741729736,0.2255721390247345,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8280085325241089,0.284948319196701,0.2706378102302551,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7330598831176758,0.1957560181617736,0.8857397437095642,285.07452392578125,284.95001220703125,299.8500061035156,293.7687683105469,298.587646484375,297.5437927246094,285.07525634765625,1.0,0.4816495478153229,0.8254737854003906,0.8254737854003906,1.0,1.0,-2.565268039703369,1.1594711542129517,1.405796766281128,0.5775444507598877,1.0,1.0,0.0,118.6010513305664,132.0,50720.20703125,0.0,1411.856201171875,1.0,280.3433837890625,283.5102844238281,296.7559814453125,299.9949951171875,293.1499938964844,293.1499938964844,280.04998779296875,32985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408313393592834,1.0,0.0,0.0,3.82687783241272,3.826902866363525,9.771977147465805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7197265625,0.0,1715.35546875,1895.4371337890625,0.0,2849.483642578125,0.9427168369293212,1.0,0.0,3.0,1.0,0.0
17917260,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.6016398072242737,0.4557465016841888,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8596307635307312,0.3229250013828277,0.3065775036811828,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8612779378890991,0.3244271874427795,0.2277554273605346,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8296213150024414,0.2883659601211548,0.2742165625095367,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7350413799285889,0.1985439658164978,0.8996784687042236,284.9169616699219,284.95001220703125,299.89678955078125,293.7682189941406,298.6101989746094,297.5453796386719,284.9193725585937,1.0,0.4872899055480957,0.8230642676353455,0.8230642676353455,1.0,1.0,-2.5978689193725586,1.1748793125152588,1.4229894876480105,0.5857074856758118,0.9345113039016724,0.9345113039016724,0.0,120.54505157470705,135.0,52302.6953125,0.0,1463.322998046875,1.0,280.05572509765625,283.3241882324219,296.8161926269531,300.21746826171875,293.1499938964844,293.1499938964844,279.75,36556.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544573783874512,1.0,0.0,0.0,3.822671175003052,3.8226969242095934,9.7505062512937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.484375,0.0,1738.2572021484375,1895.4371337890625,0.0,2977.03564453125,0.944217324256897,1.0,0.0,3.0,1.0,0.0
17917320,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.6016398072242737,0.4557465016841888,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8596307635307312,0.3229250013828277,0.3065775036811828,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8612779378890991,0.3244271874427795,0.2277554273605346,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8296213150024414,0.2883659601211548,0.2742165625095367,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7350413799285889,0.1985439658164978,0.8996784687042236,284.9169616699219,284.95001220703125,299.89678955078125,293.7682189941406,298.6101989746094,297.5453796386719,284.9193725585937,1.0,0.4872899055480957,0.8230642676353455,0.8230642676353455,1.0,1.0,-2.5978689193725586,1.1748793125152588,1.4229894876480105,0.5857074856758118,0.9345113039016724,0.9345113039016724,0.0,120.54505157470705,135.0,52302.6953125,0.0,1463.322998046875,1.0,280.05572509765625,283.3241882324219,296.8161926269531,300.21746826171875,293.1499938964844,293.1499938964844,279.75,36556.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544573783874512,1.0,0.0,0.0,3.822671175003052,3.8226969242095934,9.7505062512937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.484375,0.0,1738.2572021484375,1895.4371337890625,0.0,2977.03564453125,0.944217324256897,1.0,0.0,3.0,1.0,0.0
17917380,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6063774824142456,0.4624962508678436,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8585416078567505,0.3263148367404938,0.3099206984043121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8588427305221558,0.3262806832790375,0.2291508764028549,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8282912373542786,0.2909799218177795,0.2768439650535583,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7341452240943909,0.2005058079957962,0.9094049334526062,284.8829040527344,284.95001220703125,299.945556640625,293.76934814453125,298.6249389648437,297.5311279296875,284.88818359375,1.0,0.4929884672164917,0.8206548094749451,0.8206548094749451,1.0,1.0,-2.626519203186035,1.1883684396743774,1.4381508827209473,0.5927984118461609,0.85081547498703,0.85081547498703,0.0,123.36243438720705,138.0,53039.83203125,0.0,1514.4793701171875,1.0,279.7571716308594,283.2694396972656,296.8040466308594,300.2675170898437,293.1499938964844,293.1499938964844,280.04998779296875,40866.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645049333572388,1.0,0.0,0.0,3.604714155197144,3.604738712310791,8.67031701545784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.52978515625,0.0,1519.3304443359375,1895.4371337890625,0.0,3071.261474609375,0.8998937010765076,1.0,0.0,3.0,1.0,0.0
17917440,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6063774824142456,0.4624962508678436,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8585416078567505,0.3263148367404938,0.3099206984043121,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8588427305221558,0.3262806832790375,0.2291508764028549,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8282912373542786,0.2909799218177795,0.2768439650535583,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7341452240943909,0.2005058079957962,0.9094049334526062,284.8829040527344,284.95001220703125,299.945556640625,293.76934814453125,298.6249389648437,297.5311279296875,284.88818359375,1.0,0.4929884672164917,0.8206548094749451,0.8206548094749451,1.0,1.0,-2.626519203186035,1.1883684396743774,1.4381508827209473,0.5927984118461609,0.85081547498703,0.85081547498703,0.0,123.36243438720705,138.0,53039.83203125,0.0,1514.4793701171875,1.0,279.7571716308594,283.2694396972656,296.8040466308594,300.2675170898437,293.1499938964844,293.1499938964844,280.04998779296875,40866.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645049333572388,1.0,0.0,0.0,3.604714155197144,3.604738712310791,8.67031701545784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.52978515625,0.0,1519.3304443359375,1895.4371337890625,0.0,3071.261474609375,0.8998937010765076,1.0,0.0,3.0,1.0,0.0
17917500,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6092108488082886,0.4658823013305664,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8580783009529114,0.328318327665329,0.3116768002510071,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8577605485916138,0.3275964558124542,0.2299435883760452,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8276790380477905,0.2925423681735992,0.2782076597213745,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7336503267288208,0.2015990614891052,0.9140641689300536,285.0299072265625,284.95001220703125,299.9706115722656,293.7704772949219,298.63555908203125,297.5292358398437,285.036376953125,1.0,0.4958516061306,0.8194500803947449,0.8194500803947449,1.0,1.0,-2.640885829925537,1.195135235786438,1.445750713348389,0.5963164567947388,0.950043559074402,0.950043559074402,0.0,124.7880401611328,138.0,52551.38671875,0.0,1540.5728759765625,1.0,280.001220703125,283.4224853515625,296.73956298828125,300.0572814941406,293.1499938964844,293.1499938964844,280.04998779296875,34450.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578189015388489,1.0,0.0,0.0,3.66131591796875,3.66133975982666,8.944738851823786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.71533203125,0.0,1534.16259765625,1895.4371337890625,0.0,3008.55078125,0.909040093421936,1.0,0.0,3.0,1.0,0.0
17917560,297.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.6122170686721802,0.4687540829181671,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8581570982933044,0.3304465711116791,0.3136857748031616,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.857277512550354,0.3290648758411407,0.23096364736557,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8275593519210815,0.2942149043083191,0.2797922790050506,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7335675358772278,0.2027623057365417,0.9193621873855592,285.0381774902344,284.95001220703125,299.99609375,293.7719421386719,298.6475524902344,297.5296325683594,285.037353515625,1.0,0.498771607875824,0.8181238770484924,0.8181238770484924,1.0,1.0,-2.656245946884156,1.2023590803146362,1.4538867473602295,0.600077748298645,0.9852917194366456,0.9852917194366456,0.0,126.11505889892578,141.0,52956.8046875,0.0,1567.8616943359375,1.0,280.042724609375,283.4174499511719,296.7510986328125,300.1268310546875,293.1499938964844,293.1499938964844,279.75,32661.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559011816978455,1.0,0.0,0.0,3.752111673355103,3.752135992050171,9.3938751888345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.888671875,0.0,1624.089111328125,1895.4371337890625,0.0,2990.570068359375,0.925960123538971,1.0,0.0,3.0,1.0,0.0
17917620,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6161963939666748,0.4760128855705261,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8569645285606384,0.3338300883769989,0.3171944320201874,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8549195528030396,0.330992728471756,0.2325709164142608,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8260793685913086,0.2967534065246582,0.2824923098087311,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7322651147842407,0.2044617831707,0.9282352924346924,284.90875244140625,284.95001220703125,300.0482788085937,293.77593994140625,298.66265869140625,297.5133056640625,284.91217041015625,1.0,0.5045797228813171,0.8154715299606323,0.8154715299606323,1.0,1.0,-2.685026168823242,1.2158416509628296,1.469184398651123,0.6071329712867737,0.8899105787277222,0.8899105787277222,0.0,129.15472412109375,144.0,54210.9453125,0.0,1622.290771484375,1.0,279.7564392089844,283.2660827636719,296.81304931640625,300.33447265625,293.1499938964844,293.1499938964844,280.04998779296875,37895.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674298524856567,1.0,0.0,0.0,3.688882350921631,3.6889071464538574,9.079938649847464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.9072265625,0.0,1591.1905517578125,1895.4371337890625,0.0,3098.7001953125,0.9154316782951356,1.0,0.0,3.0,1.0,0.0
17917680,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6161963939666748,0.4760128855705261,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8569645285606384,0.3338300883769989,0.3171944320201874,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8549195528030396,0.330992728471756,0.2325709164142608,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8260793685913086,0.2967534065246582,0.2824923098087311,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7322651147842407,0.2044617831707,0.9282352924346924,284.90875244140625,284.95001220703125,300.0482788085937,293.77593994140625,298.66265869140625,297.5133056640625,284.91217041015625,1.0,0.5045797228813171,0.8154715299606323,0.8154715299606323,1.0,1.0,-2.685026168823242,1.2158416509628296,1.469184398651123,0.6071329712867737,0.8899105787277222,0.8899105787277222,0.0,129.15472412109375,144.0,54210.9453125,0.0,1622.290771484375,1.0,279.7564392089844,283.2660827636719,296.81304931640625,300.33447265625,293.1499938964844,293.1499938964844,280.04998779296875,37895.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674298524856567,1.0,0.0,0.0,3.688882350921631,3.6889071464538574,9.079938649847464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.9072265625,0.0,1591.1905517578125,1895.4371337890625,0.0,3098.7001953125,0.9154316782951356,1.0,0.0,3.0,1.0,0.0
17917740,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.6209009289741516,0.4832829535007477,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8558179140090942,0.3377044200897217,0.3207225203514099,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8526591062545776,0.3335088193416595,0.2342069447040558,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8246102929115295,0.29969322681427,0.2851691246032715,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7308622598648071,0.2063542753458023,0.9365659356117249,285.0629272460937,284.95001220703125,300.1019287109375,293.7811584472656,298.6835021972656,297.5061340332031,285.0630187988281,1.0,0.5103087425231934,0.8128191232681274,0.8128191232681274,1.0,1.0,-2.71319317817688,1.2290265560150146,1.4841667413711548,0.6139373779296875,1.0,1.0,0.0,132.21388244628906,147.0,54006.671875,0.0,1676.982421875,1.0,280.0433654785156,283.41864013671875,296.76959228515625,300.2120056152344,293.1499938964844,293.1499938964844,279.75,32938.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612273335456848,1.0,0.0,0.0,3.824099779129028,3.824125051498413,9.75779585132841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.40234375,0.0,1711.630859375,1895.4371337890625,0.0,3040.51611328125,0.9420597553253174,1.0,0.0,3.0,1.0,0.0
17917800,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.6209009289741516,0.4832829535007477,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8558179140090942,0.3377044200897217,0.3207225203514099,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8526591062545776,0.3335088193416595,0.2342069447040558,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8246102929115295,0.29969322681427,0.2851691246032715,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7308622598648071,0.2063542753458023,0.9365659356117249,285.0629272460937,284.95001220703125,300.1019287109375,293.7811584472656,298.6835021972656,297.5061340332031,285.0630187988281,1.0,0.5103087425231934,0.8128191232681274,0.8128191232681274,1.0,1.0,-2.71319317817688,1.2290265560150146,1.4841667413711548,0.6139373779296875,1.0,1.0,0.0,132.21388244628906,147.0,54006.671875,0.0,1676.982421875,1.0,280.0433654785156,283.41864013671875,296.76959228515625,300.2120056152344,293.1499938964844,293.1499938964844,279.75,32938.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612273335456848,1.0,0.0,0.0,3.824099779129028,3.824125051498413,9.75779585132841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.40234375,0.0,1711.630859375,1895.4371337890625,0.0,3040.51611328125,0.9420597553253174,1.0,0.0,3.0,1.0,0.0
17917860,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6238910555839539,0.4910585582256317,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.854256808757782,0.3408894836902618,0.3240619897842407,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8499971032142639,0.3352252542972564,0.2356832027435302,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.822748064994812,0.3019939064979553,0.2876607775688171,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7290881872177124,0.2077604830265045,0.9441577196121216,284.9085693359375,284.95001220703125,300.15692138671875,293.7874755859375,298.69775390625,297.4861145019531,284.9110717773437,1.0,0.5159794688224792,0.8100109696388245,0.8100109696388245,1.0,1.0,-2.740445852279663,1.2417113780975342,1.498734474182129,0.6205198764801025,0.923350155353546,0.923350155353546,0.0,135.43251037597656,150.0,55451.2109375,0.0,1732.0885009765625,1.0,279.755859375,283.2389831542969,296.8295593261719,300.4282531738281,293.1499938964844,293.1499938964844,279.45001220703125,36997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735707402229309,1.0,0.0,0.0,3.8027851581573486,3.802810907363892,9.649323828853085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9189453125,0.0,1717.6619873046875,1895.4371337890625,0.0,3156.302978515625,0.940083384513855,1.0,0.0,3.0,1.0,0.0
17917920,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.6238910555839539,0.4910585582256317,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.854256808757782,0.3408894836902618,0.3240619897842407,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8499971032142639,0.3352252542972564,0.2356832027435302,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.822748064994812,0.3019939064979553,0.2876607775688171,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7290881872177124,0.2077604830265045,0.9441577196121216,284.9085693359375,284.95001220703125,300.15692138671875,293.7874755859375,298.69775390625,297.4861145019531,284.9110717773437,1.0,0.5159794688224792,0.8100109696388245,0.8100109696388245,1.0,1.0,-2.740445852279663,1.2417113780975342,1.498734474182129,0.6205198764801025,0.923350155353546,0.923350155353546,0.0,135.43251037597656,150.0,55451.2109375,0.0,1732.0885009765625,1.0,279.755859375,283.2389831542969,296.8295593261719,300.4282531738281,293.1499938964844,293.1499938964844,279.45001220703125,36997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735707402229309,1.0,0.0,0.0,3.8027851581573486,3.802810907363892,9.649323828853085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.9189453125,0.0,1717.6619873046875,1895.4371337890625,0.0,3156.302978515625,0.940083384513855,1.0,0.0,3.0,1.0,0.0
17917980,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6257256269454956,0.500072181224823,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8515638113021851,0.3437128961086273,0.3268128633499145,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.846175491809845,0.3365362584590912,0.2366602420806884,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8197857737541199,0.3039184808731079,0.2895806133747101,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7262442708015442,0.2087871879339218,0.9493863582611084,284.8866882324219,284.95001220703125,300.2130432128906,293.7947692871094,298.7091979980469,297.4599914550781,284.8905944824219,1.0,0.5213767290115356,0.8072027564048767,0.8072027564048767,1.0,1.0,-2.764349937438965,1.2527663707733154,1.511583685874939,0.6261746287345886,0.846764087677002,0.846764087677002,0.0,138.93994140625,153.0,56034.515625,0.0,1784.4730224609375,1.0,279.4574890136719,283.19439697265625,296.82135009765625,300.4715270996094,293.1499938964844,293.1499938964844,279.75,40737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817919492721558,1.0,0.0,0.0,3.5808651447296143,3.5808892250061035,8.555969657209062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.23095703125,0.0,1492.3819580078125,1895.4371337890625,0.0,3233.371826171875,0.8944413065910339,1.0,0.0,3.0,1.0,0.0
17918040,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6257256269454956,0.500072181224823,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8515638113021851,0.3437128961086273,0.3268128633499145,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.846175491809845,0.3365362584590912,0.2366602420806884,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8197857737541199,0.3039184808731079,0.2895806133747101,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7262442708015442,0.2087871879339218,0.9493863582611084,284.8866882324219,284.95001220703125,300.2130432128906,293.7947692871094,298.7091979980469,297.4599914550781,284.8905944824219,1.0,0.5213767290115356,0.8072027564048767,0.8072027564048767,1.0,1.0,-2.764349937438965,1.2527663707733154,1.511583685874939,0.6261746287345886,0.846764087677002,0.846764087677002,0.0,138.93994140625,153.0,56034.515625,0.0,1784.4730224609375,1.0,279.4574890136719,283.19439697265625,296.82135009765625,300.4715270996094,293.1499938964844,293.1499938964844,279.75,40737.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817919492721558,1.0,0.0,0.0,3.5808651447296143,3.5808892250061035,8.555969657209062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.23095703125,0.0,1492.3819580078125,1895.4371337890625,0.0,3233.371826171875,0.8944413065910339,1.0,0.0,3.0,1.0,0.0
