time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918100,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6273871064186096,0.5040120482444763,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8507172465324402,0.3455187678337097,0.328374832868576,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8448015451431274,0.3376493453979492,0.2373119294643402,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8187515139579773,0.3052212595939636,0.2906916737556457,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7251816987991333,0.2095192968845367,0.9523492455482484,285.0263061523437,284.95001220703125,300.2414855957031,293.7987060546875,298.71942138671875,297.4547424316406,285.0313720703125,1.0,0.5240280628204346,0.8057987093925476,0.8057987093925476,1.0,1.0,-2.7766387462615967,1.2584556341171265,1.5181831121444702,0.6290509104728699,0.941185474395752,0.941185474395752,0.0,140.55551147460938,153.0,55503.99609375,0.0,1810.839599609375,1.0,279.7005920410156,283.341552734375,296.76416015625,300.2638854980469,293.1499938964844,293.1499938964844,279.75,34479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749717473983765,1.0,0.0,0.0,3.6353626251220703,3.635386228561402,8.818379342301341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1318359375,0.0,1505.611572265625,1895.4371337890625,0.0,3169.44189453125,0.903214156627655,1.0,0.0,3.0,1.0,0.0
17918160,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6293043494224548,0.5072625279426575,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8504827618598938,0.3474593460559845,0.330210268497467,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8440744876861572,0.3389147818088531,0.2381966114044189,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8182923793792725,0.30664724111557,0.2920456528663635,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.724629819393158,0.2103539109230041,0.9561396837234496,285.02783203125,284.95001220703125,300.2701416015625,293.8028564453125,298.7313232421875,297.4524841308594,285.02685546875,1.0,0.5267117619514465,0.8043521046638489,0.8043521046638489,1.0,1.0,-2.7899956703186035,1.2646455764770508,1.5253500938415527,0.6322013139724731,0.9693071246147156,0.9693071246147156,0.0,142.01437377929688,156.0,55880.2890625,0.0,1838.32421875,1.0,279.7425537109375,283.3329772949219,296.7795715332031,300.3367004394531,293.1499938964844,293.1499938964844,279.45001220703125,32864.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728951215744019,1.0,0.0,0.0,3.721370935440064,3.721395254135132,9.240579856850673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.521484375,0.0,1590.1112060546875,1895.4371337890625,0.0,3149.966552734375,0.9191251397132874,1.0,0.0,3.0,1.0,0.0
17918220,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6312727332115173,0.5148719549179077,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8490391969680786,0.3505221009254455,0.3333998024463653,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8416083455085754,0.3404921293258667,0.2395477592945099,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8164506554603577,0.30875363945961,0.294321596622467,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7227429747581482,0.2114920169115066,0.962380349636078,284.91229248046875,284.95001220703125,300.3280944824219,293.8116760253906,298.7470397949219,297.432861328125,284.91522216796875,1.0,0.5319907069206238,0.8014589548110962,0.8014589548110962,1.0,1.0,-2.814836978912353,1.2760913372039795,1.538745641708374,0.6380561590194702,0.8796373605728149,0.8796373605728149,0.0,145.23019409179688,144.0,57014.77734375,0.0,1892.482177734375,1.0,279.4570007324219,283.1955261230469,296.8423156738281,300.5392150878906,293.1499938964844,293.1499938964844,279.75,38016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830472826957703,1.0,0.0,0.0,3.642810106277466,3.642834424972534,8.854547672854096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.06982421875,0.0,1540.240966796875,1895.4371337890625,0.0,3245.131591796875,0.905489146709442,1.0,0.0,3.0,1.0,0.0
17918280,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.6312727332115173,0.5148719549179077,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8490391969680786,0.3505221009254455,0.3333998024463653,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8416083455085754,0.3404921293258667,0.2395477592945099,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8164506554603577,0.30875363945961,0.294321596622467,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7227429747581482,0.2114920169115066,0.962380349636078,284.91229248046875,284.95001220703125,300.3280944824219,293.8116760253906,298.7470397949219,297.432861328125,284.91522216796875,1.0,0.5319907069206238,0.8014589548110962,0.8014589548110962,1.0,1.0,-2.814836978912353,1.2760913372039795,1.538745641708374,0.6380561590194702,0.8796373605728149,0.8796373605728149,0.0,145.23019409179688,144.0,57014.77734375,0.0,1892.482177734375,1.0,279.4570007324219,283.1955261230469,296.8423156738281,300.5392150878906,293.1499938964844,293.1499938964844,279.75,38016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830472826957703,1.0,0.0,0.0,3.642810106277466,3.642834424972534,8.854547672854096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.06982421875,0.0,1540.240966796875,1895.4371337890625,0.0,3245.131591796875,0.905489146709442,1.0,0.0,3.0,1.0,0.0
17918340,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6356598138809204,0.5097121596336365,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.854377806186676,0.3540909588336944,0.3365184068679809,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8457554578781128,0.3426418900489807,0.2408473193645477,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8209298849105835,0.3112735748291015,0.2964799106121063,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7262687087059021,0.2128821164369583,0.9677931666374208,285.0334167480469,284.95001220703125,300.3866882324219,293.8210144042969,298.7730407714844,297.43218994140625,285.03106689453125,1.0,0.5317972302436829,0.7985658049583435,0.7985658049583435,1.0,1.0,-2.8230655193328857,1.2794712781906128,1.543594241142273,0.639741063117981,0.99933522939682,0.99933522939682,0.0,143.9734649658203,147.0,56634.90234375,0.0,1899.425048828125,1.0,279.74334716796875,283.3191223144531,296.8062744140625,300.4169921875,293.1499938964844,293.1499938964844,279.45001220703125,32509.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764311075210571,1.0,0.0,0.0,3.788789987564087,3.7888145446777344,9.578429853718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.203125,0.0,1666.0186767578125,1895.4371337890625,0.0,3183.1259765625,0.9338995218276978,1.0,0.0,3.0,1.0,0.0
17918400,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9990000128746032,0.6356598138809204,0.5097121596336365,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.854377806186676,0.3540909588336944,0.3365184068679809,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8457554578781128,0.3426418900489807,0.2408473193645477,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8209298849105835,0.3112735748291015,0.2964799106121063,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7262687087059021,0.2128821164369583,0.9677931666374208,285.0334167480469,284.95001220703125,300.3866882324219,293.8210144042969,298.7730407714844,297.43218994140625,285.03106689453125,1.0,0.5317972302436829,0.7985658049583435,0.7985658049583435,1.0,1.0,-2.8230655193328857,1.2794712781906128,1.543594241142273,0.639741063117981,0.99933522939682,0.99933522939682,0.0,143.9734649658203,147.0,56634.90234375,0.0,1899.425048828125,1.0,279.74334716796875,283.3191223144531,296.8062744140625,300.4169921875,293.1499938964844,293.1499938964844,279.45001220703125,32509.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764311075210571,1.0,0.0,0.0,3.788789987564087,3.7888145446777344,9.578429853718262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.203125,0.0,1666.0186767578125,1895.4371337890625,0.0,3183.1259765625,0.9338995218276978,1.0,0.0,3.0,1.0,0.0
17918460,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6403024196624756,0.5080276727676392,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8577035069465637,0.3569599986076355,0.3394196927547455,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8478882312774658,0.343972235918045,0.2419497221708297,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8234668970108032,0.3131538331508636,0.2984365224838257,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7281627655029297,0.2138616889715194,0.9727678894996644,284.8945617675781,284.95001220703125,300.44580078125,293.830810546875,298.7983703613281,297.4299621582031,284.8976745605469,1.0,0.5334272384643555,0.7957038879394531,0.7957038879394531,1.0,1.0,-2.8341734409332275,1.2842941284179688,1.5498794317245483,0.641857385635376,0.8888705372810364,0.8888705372810364,0.0,143.8659210205078,150.0,57599.74609375,0.0,1916.54833984375,1.0,279.4562683105469,283.16424560546875,296.8616638183594,300.6011962890625,293.1499938964844,293.1499938964844,279.75,38304.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865479826927185,1.0,0.0,0.0,3.709739446640015,3.70976448059082,9.182904818771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.73046875,0.0,1618.1798095703125,1895.4371337890625,0.0,3277.910400390625,0.9202821850776672,1.0,0.0,3.0,1.0,0.0
17918520,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.6403024196624756,0.5080276727676392,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8577035069465637,0.3569599986076355,0.3394196927547455,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8478882312774658,0.343972235918045,0.2419497221708297,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8234668970108032,0.3131538331508636,0.2984365224838257,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7281627655029297,0.2138616889715194,0.9727678894996644,284.8945617675781,284.95001220703125,300.44580078125,293.830810546875,298.7983703613281,297.4299621582031,284.8976745605469,1.0,0.5334272384643555,0.7957038879394531,0.7957038879394531,1.0,1.0,-2.8341734409332275,1.2842941284179688,1.5498794317245483,0.641857385635376,0.8888705372810364,0.8888705372810364,0.0,143.8659210205078,150.0,57599.74609375,0.0,1916.54833984375,1.0,279.4562683105469,283.16424560546875,296.8616638183594,300.6011962890625,293.1499938964844,293.1499938964844,279.75,38304.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865479826927185,1.0,0.0,0.0,3.709739446640015,3.70976448059082,9.182904818771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.73046875,0.0,1618.1798095703125,1895.4371337890625,0.0,3277.910400390625,0.9202821850776672,1.0,0.0,3.0,1.0,0.0
17918580,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6459013819694519,0.5089297890663147,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8597701787948608,0.3604932427406311,0.3425222039222717,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8488091826438904,0.3460363745689392,0.243200808763504,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8248100280761719,0.315586656332016,0.3005363941192627,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7290095090866089,0.215213343501091,0.978175938129425,285.0380554199219,284.95001220703125,300.5052795410156,293.8409118652344,298.82928466796875,297.43731689453125,285.0372314453125,1.0,0.5360186696052551,0.7928420305252075,0.7928420305252075,1.0,1.0,-2.8495073318481445,1.2911282777786257,1.5583789348602295,0.6450774073600769,1.0,1.0,0.0,144.6995391845703,153.0,57199.90234375,0.0,1945.14306640625,1.0,279.7436828613281,283.310302734375,296.8232421875,300.4670715332031,293.1499938964844,293.1499938964844,279.45001220703125,33096.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791624903678894,1.0,0.0,0.0,3.834144830703736,3.83417010307312,9.80912545855972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3095703125,0.0,1725.0301513671875,1895.4371337890625,0.0,3208.73095703125,0.9443920254707336,1.0,0.0,3.0,1.0,0.0
17918640,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.6459013819694519,0.5089297890663147,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8597701787948608,0.3604932427406311,0.3425222039222717,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8488091826438904,0.3460363745689392,0.243200808763504,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8248100280761719,0.315586656332016,0.3005363941192627,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7290095090866089,0.215213343501091,0.978175938129425,285.0380554199219,284.95001220703125,300.5052795410156,293.8409118652344,298.82928466796875,297.43731689453125,285.0372314453125,1.0,0.5360186696052551,0.7928420305252075,0.7928420305252075,1.0,1.0,-2.8495073318481445,1.2911282777786257,1.5583789348602295,0.6450774073600769,1.0,1.0,0.0,144.6995391845703,153.0,57199.90234375,0.0,1945.14306640625,1.0,279.7436828613281,283.310302734375,296.8232421875,300.4670715332031,293.1499938964844,293.1499938964844,279.45001220703125,33096.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791624903678894,1.0,0.0,0.0,3.834144830703736,3.83417010307312,9.80912545855972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3095703125,0.0,1725.0301513671875,1895.4371337890625,0.0,3208.73095703125,0.9443920254707336,1.0,0.0,3.0,1.0,0.0
17918700,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6480185389518738,0.5099565386772156,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8605568408966064,0.3620399832725525,0.3441669642925262,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8490427136421204,0.3468129634857178,0.2439001500606537,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8252570033073425,0.3166066408157348,0.3016679584980011,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.729256808757782,0.2157660871744156,0.981228768825531,284.8966369628906,284.95001220703125,300.5350952148437,293.84600830078125,298.8417663574219,297.43560791015625,284.8899230957031,1.0,0.5376302599906921,0.7914110422134399,0.7914110422134399,1.0,1.0,-2.858588695526123,1.2952101230621338,1.5633784532546997,0.6470865607261658,0.9263069033622742,0.9263069033622742,0.0,145.34703063964844,153.0,58412.25390625,0.0,1962.9537353515625,1.0,279.493896484375,283.1426086425781,296.8863220214844,300.7082824707031,293.1499938964844,293.1499938964844,279.45001220703125,35720.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863281607627869,1.0,0.0,0.0,3.838546276092529,3.8385722637176514,9.8316604635329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.935546875,0.0,1751.0264892578125,1895.4371337890625,0.0,3275.8525390625,0.945823848247528,1.0,0.0,3.0,1.0,0.0
17918760,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6495321393013,0.5121369361877441,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8604416251182556,0.3633672893047333,0.345498263835907,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8483619093894958,0.3473346829414367,0.2443319410085678,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8248823285102844,0.3174182176589966,0.3025155663490295,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7287765741348267,0.2161508500576019,0.98332017660141,284.8985290527344,284.95001220703125,300.5649108886719,293.8511657714844,298.8514709472656,297.4286499023437,284.9013061523437,1.0,0.5393303036689758,0.7900043725967407,0.7900043725967407,1.0,1.0,-2.866861343383789,1.2989020347595217,1.5679594278335571,0.6488868594169617,0.907380223274231,0.907380223274231,0.0,146.31582641601562,156.0,58378.28515625,0.0,1981.1195068359373,1.0,279.4563903808594,283.14959716796875,296.8826599121094,300.66778564453125,293.1499938964844,293.1499938964844,279.1499938964844,37840.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893383145332336,1.0,0.0,0.0,3.7752625942230233,3.7752881050109854,9.510155223324546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.1484375,0.0,1691.2921142578125,1895.4371337890625,0.0,3304.018798828125,0.9345946907997132,1.0,0.0,3.0,1.0,0.0
17918820,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6520323753356934,0.5176525712013245,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8594776391983032,0.3660346269607544,0.3480328321456909,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8462858200073242,0.3483874499797821,0.2450802624225616,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8234427571296692,0.3190163075923919,0.3040619492530823,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7271482944488525,0.2168387919664383,0.9867284297943116,284.8913879394531,284.95001220703125,300.62457275390625,293.8614501953125,298.8700256347656,297.4132995605469,284.89410400390625,1.0,0.5429478287696838,0.7871910333633423,0.7871910333633423,1.0,1.0,-2.883390426635742,1.3062689304351809,1.577121615409851,0.6524379849433899,0.8402050733566284,0.8402050733566284,0.0,148.61622619628906,159.0,58784.828125,0.0,2019.4942626953125,1.0,279.1578674316406,283.117919921875,296.8785705566406,300.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,40677.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895481526851654,1.0,0.0,0.0,3.546100616455078,3.5461244583129883,8.390645689360099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9228515625,0.0,1454.621337890625,1895.4371337890625,0.0,3361.429931640625,0.8867315053939819,1.0,0.0,3.0,1.0,0.0
17918880,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.6520323753356934,0.5176525712013245,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8594776391983032,0.3660346269607544,0.3480328321456909,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8462858200073242,0.3483874499797821,0.2450802624225616,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8234427571296692,0.3190163075923919,0.3040619492530823,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7271482944488525,0.2168387919664383,0.9867284297943116,284.8913879394531,284.95001220703125,300.62457275390625,293.8614501953125,298.8700256347656,297.4132995605469,284.89410400390625,1.0,0.5429478287696838,0.7871910333633423,0.7871910333633423,1.0,1.0,-2.883390426635742,1.3062689304351809,1.577121615409851,0.6524379849433899,0.8402050733566284,0.8402050733566284,0.0,148.61622619628906,159.0,58784.828125,0.0,2019.4942626953125,1.0,279.1578674316406,283.117919921875,296.8785705566406,300.7020263671875,293.1499938964844,293.1499938964844,279.45001220703125,40677.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895481526851654,1.0,0.0,0.0,3.546100616455078,3.5461244583129883,8.390645689360099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.9228515625,0.0,1454.621337890625,1895.4371337890625,0.0,3361.429931640625,0.8867315053939819,1.0,0.0,3.0,1.0,0.0
17918940,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.656003475189209,0.5223114490509033,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8595681190490723,0.3696287870407104,0.3512775301933288,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8453348875045776,0.3504769802093506,0.2464160025119781,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822949230670929,0.3214180171489715,0.3062086701393127,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7263197302818298,0.2180797457695007,0.991940975189209,285.0178527832031,284.95001220703125,300.68408203125,293.87164306640625,298.8971252441406,297.4135131835937,285.0174865722656,1.0,0.546936571598053,0.7843776345252991,0.7843776345252991,1.0,1.0,-2.9033362865448,1.31526517868042,1.58807110786438,0.6568129658699036,0.9509369134902954,0.9509369134902954,0.0,150.80044555664062,162.0,58557.55078125,0.0,2063.408203125,1.0,279.4416809082031,283.24688720703125,296.8465881347656,300.5722045898437,293.1499938964844,293.1499938964844,279.1499938964844,33166.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863427042961121,1.0,0.0,0.0,3.678783655166626,3.678807497024536,9.030292176248622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9794921875,0.0,1544.0589599609375,1895.4371337890625,0.0,3275.98876953125,0.9098946452140808,1.0,0.0,3.0,1.0,0.0
17919000,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.656003475189209,0.5223114490509033,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8595681190490723,0.3696287870407104,0.3512775301933288,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8453348875045776,0.3504769802093506,0.2464160025119781,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822949230670929,0.3214180171489715,0.3062086701393127,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7263197302818298,0.2180797457695007,0.991940975189209,285.0178527832031,284.95001220703125,300.68408203125,293.87164306640625,298.8971252441406,297.4135131835937,285.0174865722656,1.0,0.546936571598053,0.7843776345252991,0.7843776345252991,1.0,1.0,-2.9033362865448,1.31526517868042,1.58807110786438,0.6568129658699036,0.9509369134902954,0.9509369134902954,0.0,150.80044555664062,162.0,58557.55078125,0.0,2063.408203125,1.0,279.4416809082031,283.24688720703125,296.8465881347656,300.5722045898437,293.1499938964844,293.1499938964844,279.1499938964844,33166.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863427042961121,1.0,0.0,0.0,3.678783655166626,3.678807497024536,9.030292176248622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9794921875,0.0,1544.0589599609375,1895.4371337890625,0.0,3275.98876953125,0.9098946452140808,1.0,0.0,3.0,1.0,0.0
17919060,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.658153772354126,0.5282676219940186,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.858759880065918,0.3725150525569916,0.3542684614658355,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8435030579566956,0.3517550826072693,0.2475315779447555,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8216476440429688,0.3231854736804962,0.3081332445144653,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7248194217681885,0.2188884317874908,0.9965725541114808,284.91650390625,284.95001220703125,300.7433166503906,293.8816223144531,298.9159545898437,297.3991394042969,284.9188842773437,1.0,0.55115807056427,0.7813550233840942,0.7813550233840942,1.0,1.0,-2.923314332962036,1.3241894245147705,1.5991249084472656,0.6612007021903992,0.8685184717178345,0.8685184717178345,0.0,153.41436767578125,165.0,59564.9765625,0.0,2110.06103515625,1.0,279.1573791503906,283.1226501464844,296.90692138671875,300.7660827636719,293.1499938964844,293.1499938964844,279.45001220703125,38104.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952825665473938,1.0,0.0,0.0,3.5889389514923096,3.5889625549316406,8.594594760324981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.6943359375,0.0,1481.7730712890625,1895.4371337890625,0.0,3359.57275390625,0.8937070965766907,1.0,0.0,3.0,1.0,0.0
17919120,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9990000128746032,0.658153772354126,0.5282676219940186,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.858759880065918,0.3725150525569916,0.3542684614658355,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8435030579566956,0.3517550826072693,0.2475315779447555,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8216476440429688,0.3231854736804962,0.3081332445144653,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7248194217681885,0.2188884317874908,0.9965725541114808,284.91650390625,284.95001220703125,300.7433166503906,293.8816223144531,298.9159545898437,297.3991394042969,284.9188842773437,1.0,0.55115807056427,0.7813550233840942,0.7813550233840942,1.0,1.0,-2.923314332962036,1.3241894245147705,1.5991249084472656,0.6612007021903992,0.8685184717178345,0.8685184717178345,0.0,153.41436767578125,165.0,59564.9765625,0.0,2110.06103515625,1.0,279.1573791503906,283.1226501464844,296.90692138671875,300.7660827636719,293.1499938964844,293.1499938964844,279.45001220703125,38104.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952825665473938,1.0,0.0,0.0,3.5889389514923096,3.5889625549316406,8.594594760324981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.6943359375,0.0,1481.7730712890625,1895.4371337890625,0.0,3359.57275390625,0.8937070965766907,1.0,0.0,3.0,1.0,0.0
17919180,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6611292362213135,0.5342473387718201,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8580800890922546,0.3759793639183044,0.357415497303009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8418193459510803,0.3536590337753296,0.2487594187259674,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8204401731491089,0.325427770614624,0.3101592063903808,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7233602404594421,0.2199919074773788,1.001335620880127,285.03277587890625,284.95001220703125,300.80206298828125,293.8912658691406,298.9399719238281,297.39453125,285.0310363769531,1.0,0.5554924011230469,0.7783323526382446,0.7783323526382446,1.0,1.0,-2.9439175128936768,1.3333981037139893,1.6105194091796875,0.6656566262245178,0.9851020574569702,0.9851020574569702,0.0,156.08230590820312,168.0,59414.1796875,0.0,2158.646240234375,1.0,279.44293212890625,283.24041748046875,296.8773193359375,300.6570129394531,293.1499938964844,293.1499938964844,279.1499938964844,32372.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888830542564392,1.0,0.0,0.0,3.742029905319214,3.742054224014282,9.343461897515226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2880859375,0.0,1610.1636962890625,1895.4371337890625,0.0,3299.760498046875,0.9232558608055116,1.0,0.0,3.0,1.0,0.0
17919240,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6611292362213135,0.5342473387718201,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8580800890922546,0.3759793639183044,0.357415497303009,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8418193459510803,0.3536590337753296,0.2487594187259674,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8204401731491089,0.325427770614624,0.3101592063903808,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7233602404594421,0.2199919074773788,1.001335620880127,285.03277587890625,284.95001220703125,300.80206298828125,293.8912658691406,298.9399719238281,297.39453125,285.0310363769531,1.0,0.5554924011230469,0.7783323526382446,0.7783323526382446,1.0,1.0,-2.9439175128936768,1.3333981037139893,1.6105194091796875,0.6656566262245178,0.9851020574569702,0.9851020574569702,0.0,156.08230590820312,168.0,59414.1796875,0.0,2158.646240234375,1.0,279.44293212890625,283.24041748046875,296.8773193359375,300.6570129394531,293.1499938964844,293.1499938964844,279.1499938964844,32372.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888830542564392,1.0,0.0,0.0,3.742029905319214,3.742054224014282,9.343461897515226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.2880859375,0.0,1610.1636962890625,1895.4371337890625,0.0,3299.760498046875,0.9232558608055116,1.0,0.0,3.0,1.0,0.0
17919300,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9990000128746032,0.6618808507919312,0.5373364090919495,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8577072024345398,0.3774262964725494,0.3590060472488403,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8409544825553894,0.354289710521698,0.2493850290775299,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8198073506355286,0.3262964487075805,0.3111855983734131,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7226145267486572,0.2203747481107711,1.0037981271743774,284.8921813964844,284.95001220703125,300.8312072753906,293.8959350585937,298.94879150390625,297.38671875,284.8871765136719,1.0,0.5577128529548645,0.7768210768699646,0.7768210768699646,1.0,1.0,-2.9544901847839355,1.3381131887435913,1.6163769960403442,0.6679840683937073,0.8968258500099182,0.8968258500099182,0.0,157.4708709716797,168.0,60584.83203125,0.0,2183.91357421875,1.0,279.1959533691406,283.0771179199219,296.9383239746094,300.8998413085937,293.1499938964844,293.1499938964844,279.1499938964844,35947.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961995840072632,1.0,0.0,0.0,3.7401413917541504,3.740166187286377,9.334032711194596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.333984375,0.0,1635.3851318359375,1895.4371337890625,0.0,3368.13330078125,0.9235648512840272,1.0,0.0,3.0,1.0,0.0
17919360,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.662158727645874,0.5411936640739441,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8566957712173462,0.3786917328834533,0.3602825701236725,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8394454717636108,0.354710966348648,0.2497478723526001,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8185799717903137,0.3269903361797333,0.3119286000728607,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7213331460952759,0.2206118553876876,1.0052841901779177,284.90576171875,284.95001220703125,300.86016845703125,293.90045166015625,298.9555053710937,297.37518310546875,284.90850830078125,1.0,0.5598827600479126,0.7752131819725037,0.7752131819725037,1.0,1.0,-2.963778018951416,1.3421826362609863,1.6215955018997192,0.6699461340904236,0.8867469429969788,0.8867469429969788,0.0,159.06268310546875,156.0,60539.12890625,0.0,2208.126953125,1.0,279.1568603515625,283.0924987792969,296.9328918457031,300.8560485839844,293.1499938964844,293.1499938964844,279.45001220703125,37847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899226188659668,1.0,0.0,0.0,3.674207925796509,3.674232482910156,9.007841867969546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.828125,0.0,1574.1827392578125,1895.4371337890625,0.0,3396.369873046875,0.91216641664505,1.0,0.0,3.0,1.0,0.0
17919420,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6655907034873962,0.5356943011283875,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.86180180311203,0.3820000886917114,0.3631233274936676,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8431861400604248,0.3564114272594452,0.2507143318653106,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8225871324539185,0.3290333449840545,0.3136113882064819,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.724342405796051,0.2215165346860885,1.008440375328064,285.0228271484375,284.95001220703125,300.9175109863281,293.90899658203125,298.98052978515625,297.3747863769531,285.02056884765625,1.0,0.5589587688446045,0.7719974517822266,0.7719974517822266,1.0,1.0,-2.9675817489624023,1.34317147731781,1.6244102716445925,0.6702187657356262,0.9984663128852844,0.9984663128852844,0.0,157.4610137939453,159.0,60045.6484375,0.0,2206.6650390625,1.0,279.4434814453125,283.2157592773437,296.8954467773437,300.72369384765625,293.1499938964844,293.1499938964844,279.1499938964844,32825.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929378986358643,1.0,0.0,0.0,3.8074543476104736,3.8074793815612793,9.673034355728305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.2744140625,0.0,1690.7283935546875,1895.4371337890625,0.0,3337.67138671875,0.9383115172386168,1.0,0.0,3.0,1.0,0.0
17919480,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6655907034873962,0.5356943011283875,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.86180180311203,0.3820000886917114,0.3631233274936676,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8431861400604248,0.3564114272594452,0.2507143318653106,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8225871324539185,0.3290333449840545,0.3136113882064819,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.724342405796051,0.2215165346860885,1.008440375328064,285.0228271484375,284.95001220703125,300.9175109863281,293.90899658203125,298.98052978515625,297.3747863769531,285.02056884765625,1.0,0.5589587688446045,0.7719974517822266,0.7719974517822266,1.0,1.0,-2.9675817489624023,1.34317147731781,1.6244102716445925,0.6702187657356262,0.9984663128852844,0.9984663128852844,0.0,157.4610137939453,159.0,60045.6484375,0.0,2206.6650390625,1.0,279.4434814453125,283.2157592773437,296.8954467773437,300.72369384765625,293.1499938964844,293.1499938964844,279.1499938964844,32825.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929378986358643,1.0,0.0,0.0,3.8074543476104736,3.8074793815612793,9.673034355728305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.2744140625,0.0,1690.7283935546875,1895.4371337890625,0.0,3337.67138671875,0.9383115172386168,1.0,0.0,3.0,1.0,0.0
17919540,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6691888570785522,0.5338747501373291,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8648624420166016,0.3846192359924316,0.3657786846160888,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8449591994285583,0.3573333621025085,0.251520037651062,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.824698269367218,0.330461710691452,0.3151297271251678,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7257412672042847,0.2220340073108673,1.0112920999526978,284.8921813964844,284.95001220703125,300.9739074707031,293.9168395996094,299.0037536621094,297.3719482421875,284.89508056640625,1.0,0.5599671602249146,0.7687817215919495,0.7687817215919495,1.0,1.0,-2.974797248840332,1.3458366394042969,1.6289606094360352,0.6710343360900879,0.8884355425834656,0.8884355425834656,0.0,157.1526336669922,162.0,60897.77734375,0.0,2217.759033203125,1.0,279.1562194824219,283.0690002441406,296.9434814453125,300.894287109375,293.1499938964844,293.1499938964844,279.45001220703125,38508.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020372033119202,1.0,0.0,0.0,3.717008829116821,3.717033863067627,9.21892876704078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7109375,0.0,1628.1151123046875,1895.4371337890625,0.0,3422.566650390625,0.922097623348236,1.0,0.0,3.0,1.0,0.0
17919600,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6691888570785522,0.5338747501373291,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8648624420166016,0.3846192359924316,0.3657786846160888,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8449591994285583,0.3573333621025085,0.251520037651062,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.824698269367218,0.330461710691452,0.3151297271251678,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7257412672042847,0.2220340073108673,1.0112920999526978,284.8921813964844,284.95001220703125,300.9739074707031,293.9168395996094,299.0037536621094,297.3719482421875,284.89508056640625,1.0,0.5599671602249146,0.7687817215919495,0.7687817215919495,1.0,1.0,-2.974797248840332,1.3458366394042969,1.6289606094360352,0.6710343360900879,0.8884355425834656,0.8884355425834656,0.0,157.1526336669922,162.0,60897.77734375,0.0,2217.759033203125,1.0,279.1562194824219,283.0690002441406,296.9434814453125,300.894287109375,293.1499938964844,293.1499938964844,279.45001220703125,38508.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020372033119202,1.0,0.0,0.0,3.717008829116821,3.717033863067627,9.21892876704078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7109375,0.0,1628.1151123046875,1895.4371337890625,0.0,3422.566650390625,0.922097623348236,1.0,0.0,3.0,1.0,0.0
17919660,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6737866997718811,0.5346154570579529,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8667646646499634,0.3879825472831726,0.3687089085578918,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8456597924232483,0.3590477406978607,0.2525250017642975,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8257424831390381,0.3325042128562927,0.3168540298938751,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7262066006660461,0.2229664921760559,1.014796495437622,285.02716064453125,284.95001220703125,301.0291748046875,293.923828125,299.03240966796875,297.37945556640625,285.0260009765625,1.0,0.5620028376579285,0.765812873840332,0.765812873840332,1.0,1.0,-2.9866957664489746,1.3507766723632812,1.635919213294983,0.6731255650520325,1.0,1.0,0.0,157.842041015625,165.0,60425.3125,0.0,2242.24609375,1.0,279.4436950683594,283.2090759277344,296.9057006835937,300.7545471191406,293.1499938964844,293.1499938964844,279.1499938964844,33156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946796655654907,1.0,0.0,0.0,3.837079286575317,3.837104797363281,9.824146900427877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3134765625,0.0,1729.06884765625,1895.4371337890625,0.0,3353.9423828125,0.9452143311500548,1.0,0.0,3.0,1.0,0.0
17919720,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6737866997718811,0.5346154570579529,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8667646646499634,0.3879825472831726,0.3687089085578918,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8456597924232483,0.3590477406978607,0.2525250017642975,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8257424831390381,0.3325042128562927,0.3168540298938751,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7262066006660461,0.2229664921760559,1.014796495437622,285.02716064453125,284.95001220703125,301.0291748046875,293.923828125,299.03240966796875,297.37945556640625,285.0260009765625,1.0,0.5620028376579285,0.765812873840332,0.765812873840332,1.0,1.0,-2.9866957664489746,1.3507766723632812,1.635919213294983,0.6731255650520325,1.0,1.0,0.0,157.842041015625,165.0,60425.3125,0.0,2242.24609375,1.0,279.4436950683594,283.2090759277344,296.9057006835937,300.7545471191406,293.1499938964844,293.1499938964844,279.1499938964844,33156.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946796655654907,1.0,0.0,0.0,3.837079286575317,3.837104797363281,9.824146900427877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.3134765625,0.0,1729.06884765625,1895.4371337890625,0.0,3353.9423828125,0.9452143311500548,1.0,0.0,3.0,1.0,0.0
17919780,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6762985587120056,0.5377857089042664,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.86722332239151,0.3906458914279938,0.3714832961559295,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8449910283088684,0.3599767684936523,0.2533925473690033,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8255071043968201,0.3339247703552246,0.3184407949447632,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7255926728248596,0.2234830111265182,1.0180267095565796,284.89794921875,284.95001220703125,301.08319091796875,293.9298400878906,299.05126953125,297.37030029296875,284.9002380371094,1.0,0.5647903680801392,0.7628440856933594,0.7628440856933594,1.0,1.0,-3.0006766319274902,1.3566696643829346,1.6440070867538452,0.6758220195770264,0.902259111404419,0.902259111404419,0.0,159.3944091796875,168.0,61475.34765625,0.0,2275.031982421875,1.0,279.1568298339844,283.05908203125,296.9566955566406,300.9407043457031,293.1499938964844,293.1499938964844,278.8500061035156,38079.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038949608802797,1.0,0.0,0.0,3.763038635253906,3.76306414604187,9.448669402445377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7236328125,0.0,1678.645263671875,1895.4371337890625,0.0,3439.86328125,0.9320903420448304,1.0,0.0,3.0,1.0,0.0
17919840,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.6762985587120056,0.5377857089042664,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.86722332239151,0.3906458914279938,0.3714832961559295,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8449910283088684,0.3599767684936523,0.2533925473690033,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8255071043968201,0.3339247703552246,0.3184407949447632,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7255926728248596,0.2234830111265182,1.0180267095565796,284.89794921875,284.95001220703125,301.08319091796875,293.9298400878906,299.05126953125,297.37030029296875,284.9002380371094,1.0,0.5647903680801392,0.7628440856933594,0.7628440856933594,1.0,1.0,-3.0006766319274902,1.3566696643829346,1.6440070867538452,0.6758220195770264,0.902259111404419,0.902259111404419,0.0,159.3944091796875,168.0,61475.34765625,0.0,2275.031982421875,1.0,279.1568298339844,283.05908203125,296.9566955566406,300.9407043457031,293.1499938964844,293.1499938964844,278.8500061035156,38079.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038949608802797,1.0,0.0,0.0,3.763038635253906,3.76306414604187,9.448669402445377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.7236328125,0.0,1678.645263671875,1895.4371337890625,0.0,3439.86328125,0.9320903420448304,1.0,0.0,3.0,1.0,0.0
17919900,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9990000128746032,0.6769878268241882,0.5402965545654297,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8668186664581299,0.3918503224849701,0.3726965487003326,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8440409302711487,0.3602928817272186,0.2536767125129699,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.8248158693313599,0.334504634141922,0.3190665543079376,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.7247610688209534,0.2236227542161941,1.0190002918243408,284.8180236816406,284.95001220703125,301.1096496582031,293.9324645996094,299.0585327148437,297.3622436523437,284.8216247558594,1.0,0.5663195252418518,0.7613596320152283,0.7613596320152283,1.0,1.0,-3.0074174404144287,1.3594876527786257,1.6479296684265137,0.6770874857902527,0.818141758441925,0.818141758441925,0.0,160.45977783203125,168.0,61978.0390625,0.0,2292.564453125,1.0,278.8982849121094,282.9635009765625,296.97613525390625,301.07257080078125,293.1499938964844,293.1499938964844,278.8500061035156,42633.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092251658439636,1.0,0.0,0.0,3.638378858566284,3.63840389251709,8.833018227960565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.146484375,0.0,1569.75390625,1895.4371337890625,0.0,3489.41162109375,0.9050858020782472,1.0,0.0,3.0,1.0,0.0
