time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919960,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6777693033218384,0.5431240200996399,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8662248849868774,0.393178641796112,0.3738783001899719,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8429136872291565,0.3607395589351654,0.2539325654506683,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8239493370056152,0.3351798951625824,0.3196543753147125,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.723757803440094,0.2238095849752426,1.01977276802063,284.89434814453125,284.95001220703125,301.1357421875,293.9347839355469,299.0664367675781,297.3555908203125,284.89654541015625,1.0,0.5679128170013428,0.7597843408584595,0.7597843408584595,1.0,1.0,-3.014178276062012,1.3622857332229614,1.6518925428390503,0.6783167719841003,0.8391764760017395,0.8391764760017395,0.0,161.63162231445312,171.0,61775.421875,0.0,2310.753662109375,1.0,278.8581237792969,283.0302124023437,296.9482727050781,300.9641418457031,293.1499938964844,293.1499938964844,279.1499938964844,40502.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091447591781616,1.0,0.0,0.0,3.5375003814697266,3.5375242233276367,8.349996392098546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.087890625,0.0,1444.2235107421875,1895.4371337890625,0.0,3488.6650390625,0.8847121000289917,1.0,0.0,3.0,1.0,0.0
17920020,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6806756258010864,0.5476201772689819,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8662558794021606,0.3966502249240875,0.3770138621330261,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8418993949890137,0.3625191748142242,0.2550628781318664,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8233005404472351,0.3372388780117035,0.3214862048625946,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7227028608322144,0.2246929407119751,1.0234099626541138,285.0113525390625,284.95001220703125,301.1867370605469,293.9384765625,299.0892333984375,297.3560485839844,285.010986328125,1.0,0.5714367628097534,0.7566337585449219,0.7566337585449219,1.0,1.0,-3.031280755996704,1.36957049369812,1.661710262298584,0.6816449165344238,0.942187249660492,0.942187249660492,0.0,163.75572204589844,174.0,61467.921875,0.0,2352.753662109375,1.0,279.1416015625,283.153076171875,296.9143981933594,300.82733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33385.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004074335098267,1.0,0.0,0.0,3.66300368309021,3.663027286529541,8.952987968768866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.107421875,0.0,1528.0516357421875,1895.4371337890625,0.0,3407.38232421875,0.9064763784408568,1.0,0.0,3.0,1.0,0.0
17920080,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6806756258010864,0.5476201772689819,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8662558794021606,0.3966502249240875,0.3770138621330261,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8418993949890137,0.3625191748142242,0.2550628781318664,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8233005404472351,0.3372388780117035,0.3214862048625946,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7227028608322144,0.2246929407119751,1.0234099626541138,285.0113525390625,284.95001220703125,301.1867370605469,293.9384765625,299.0892333984375,297.3560485839844,285.010986328125,1.0,0.5714367628097534,0.7566337585449219,0.7566337585449219,1.0,1.0,-3.031280755996704,1.36957049369812,1.661710262298584,0.6816449165344238,0.942187249660492,0.942187249660492,0.0,163.75572204589844,174.0,61467.921875,0.0,2352.753662109375,1.0,279.1416015625,283.153076171875,296.9143981933594,300.82733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33385.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004074335098267,1.0,0.0,0.0,3.66300368309021,3.663027286529541,8.952987968768866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.107421875,0.0,1528.0516357421875,1895.4371337890625,0.0,3407.38232421875,0.9064763784408568,1.0,0.0,3.0,1.0,0.0
17920140,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6816859245300293,0.5534848570823669,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8653517961502075,0.3993865549564361,0.3798593878746032,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8399980068206787,0.3634847402572632,0.2559543251991272,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8218319416046143,0.3386547565460205,0.3230741322040558,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209645509719849,0.2251512855291366,1.0264426469802856,284.9183044433594,284.95001220703125,301.2359313964844,293.9408264160156,299.1029968261719,297.3417358398437,284.9200744628906,1.0,0.5752025246620178,0.7534831166267395,0.7534831166267395,1.0,1.0,-3.048380851745605,1.3768012523651123,1.6715797185897827,0.6850215792655945,0.8636353611946106,0.8636353611946106,0.0,166.34942626953125,162.0,62368.015625,0.0,2397.615966796875,1.0,278.8575744628906,283.0367126464844,296.9634094238281,301.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,38126.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086621403694152,1.0,0.0,0.0,3.566133499145508,3.566157102584839,8.4857163074048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6669921875,0.0,1457.3961181640625,1895.4371337890625,0.0,3484.183349609375,0.8887007236480713,1.0,0.0,3.0,1.0,0.0
17920200,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.6816859245300293,0.5534848570823669,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8653517961502075,0.3993865549564361,0.3798593878746032,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8399980068206787,0.3634847402572632,0.2559543251991272,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8218319416046143,0.3386547565460205,0.3230741322040558,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7209645509719849,0.2251512855291366,1.0264426469802856,284.9183044433594,284.95001220703125,301.2359313964844,293.9408264160156,299.1029968261719,297.3417358398437,284.9200744628906,1.0,0.5752025246620178,0.7534831166267395,0.7534831166267395,1.0,1.0,-3.048380851745605,1.3768012523651123,1.6715797185897827,0.6850215792655945,0.8636353611946106,0.8636353611946106,0.0,166.34942626953125,162.0,62368.015625,0.0,2397.615966796875,1.0,278.8575744628906,283.0367126464844,296.9634094238281,301.00445556640625,293.1499938964844,293.1499938964844,279.1499938964844,38126.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086621403694152,1.0,0.0,0.0,3.566133499145508,3.566157102584839,8.4857163074048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6669921875,0.0,1457.3961181640625,1895.4371337890625,0.0,3484.183349609375,0.8887007236480713,1.0,0.0,3.0,1.0,0.0
17920260,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.684889018535614,0.5472254157066345,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8708274960517883,0.4026764333248138,0.3827106356620788,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8439473509788513,0.3650281727313995,0.2568402588367462,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8259620666503906,0.340510219335556,0.3246053457260132,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7240628600120544,0.2258790731430053,1.0288678407669067,285.01171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1243896484375,297.34393310546875,285.0093078613281,1.0,0.5738332271575928,0.7501555681228638,0.7501555681228638,1.0,1.0,-3.050126314163208,1.3765692710876465,1.6735570430755615,0.6845831871032715,0.9590967893600464,0.9590967893600464,0.0,164.38534545898438,165.0,61905.25390625,0.0,2390.61279296875,1.0,279.1427307128906,283.1392822265625,296.9268798828125,300.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,32894.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902299165725708,1.0,0.0,0.0,3.7050087451934814,3.70503282546997,9.159500109490182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.376953125,0.0,1571.64892578125,1895.4371337890625,0.0,3425.00634765625,0.9151513576507568,1.0,0.0,3.0,1.0,0.0
17920320,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.684889018535614,0.5472254157066345,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8708274960517883,0.4026764333248138,0.3827106356620788,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8439473509788513,0.3650281727313995,0.2568402588367462,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8259620666503906,0.340510219335556,0.3246053457260132,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7240628600120544,0.2258790731430053,1.0288678407669067,285.01171875,284.95001220703125,301.2832336425781,293.9417419433594,299.1243896484375,297.34393310546875,285.0093078613281,1.0,0.5738332271575928,0.7501555681228638,0.7501555681228638,1.0,1.0,-3.050126314163208,1.3765692710876465,1.6735570430755615,0.6845831871032715,0.9590967893600464,0.9590967893600464,0.0,164.38534545898438,165.0,61905.25390625,0.0,2390.61279296875,1.0,279.1427307128906,283.1392822265625,296.9268798828125,300.8750305175781,293.1499938964844,293.1499938964844,278.8500061035156,32894.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902299165725708,1.0,0.0,0.0,3.7050087451934814,3.70503282546997,9.159500109490182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.376953125,0.0,1571.64892578125,1895.4371337890625,0.0,3425.00634765625,0.9151513576507568,1.0,0.0,3.0,1.0,0.0
17920380,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6881344318389893,0.5451077818870544,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8739412426948547,0.4052450358867645,0.3852894604206085,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.845678448677063,0.3657750189304352,0.2574988603591919,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8279818296432495,0.341731458902359,0.3259018063545227,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7253516316413879,0.2262084484100341,1.030780553817749,284.9047546386719,284.95001220703125,301.3284606933594,293.9410705566406,299.1427001953125,297.34228515625,284.9068298339844,1.0,0.5744816660881042,0.746828019618988,0.746828019618988,1.0,1.0,-3.05531907081604,1.378015160560608,1.6773037910461426,0.6846707463264465,0.8645740151405334,0.8645740151405334,0.0,163.8965301513672,168.0,62560.87890625,0.0,2397.681396484375,1.0,278.8572998046875,283.015869140625,296.9642333984375,301.024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38523.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106749892234802,1.0,0.0,0.0,3.594171524047852,3.5941953659057617,8.619674645160558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.2080078125,0.0,1490.5284423828125,1895.4371337890625,0.0,3502.866943359375,0.8951278328895569,1.0,0.0,3.0,1.0,0.0
17920440,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6881344318389893,0.5451077818870544,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8739412426948547,0.4052450358867645,0.3852894604206085,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.845678448677063,0.3657750189304352,0.2574988603591919,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8279818296432495,0.341731458902359,0.3259018063545227,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7253516316413879,0.2262084484100341,1.030780553817749,284.9047546386719,284.95001220703125,301.3284606933594,293.9410705566406,299.1427001953125,297.34228515625,284.9068298339844,1.0,0.5744816660881042,0.746828019618988,0.746828019618988,1.0,1.0,-3.05531907081604,1.378015160560608,1.6773037910461426,0.6846707463264465,0.8645740151405334,0.8645740151405334,0.0,163.8965301513672,168.0,62560.87890625,0.0,2397.681396484375,1.0,278.8572998046875,283.015869140625,296.9642333984375,301.024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38523.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106749892234802,1.0,0.0,0.0,3.594171524047852,3.5941953659057617,8.619674645160558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.2080078125,0.0,1490.5284423828125,1895.4371337890625,0.0,3502.866943359375,0.8951278328895569,1.0,0.0,3.0,1.0,0.0
17920500,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.690139651298523,0.5453688502311707,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8748002648353577,0.406831294298172,0.3865962922573089,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8458957672119141,0.3664577007293701,0.2578297853469848,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.828369140625,0.3425823152065277,0.3265492618083954,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7254471778869629,0.2265256196260452,1.0317130088806152,285.0252685546875,284.95001220703125,301.3502197265625,293.9400939941406,299.1537170410156,297.3453674316406,285.02789306640625,1.0,0.5752102136611938,0.7451642155647278,0.7451642155647278,1.0,1.0,-3.0594968795776367,1.3794764280319214,1.6800203323364258,0.6851216554641724,0.9496424198150636,0.9496424198150636,0.0,164.1441192626953,168.0,61886.5625,0.0,2406.722412109375,1.0,279.1009216308594,283.1475830078125,296.91259765625,300.8179626464844,293.1499938964844,293.1499938964844,279.1499938964844,33840.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051533937454224,1.0,0.0,0.0,3.649604082107544,3.649627685546875,8.887606099960976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.546875,0.0,1516.5718994140625,1895.4371337890625,0.0,3451.572509765625,0.9054563045501708,1.0,0.0,3.0,1.0,0.0
17920560,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6922215223312378,0.5456172823905945,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8758830428123474,0.4085449278354645,0.3881889581680298,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8463537096977234,0.3672774136066437,0.2583849430084228,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8289526104927063,0.3435460925102234,0.3274394571781158,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7257254719734192,0.2269362360239029,1.0334627628326416,285.0133972167969,284.95001220703125,301.3714294433594,293.9386901855469,299.1653137207031,297.3498840332031,285.0118408203125,1.0,0.5762214660644531,0.7436413764953613,0.7436413764953613,1.0,1.0,-3.0655484199523926,1.3818631172180176,1.6836851835250854,0.6861006021499634,0.9658061861991882,0.9658061861991882,0.0,164.4641876220703,171.0,62147.3828125,0.0,2419.6513671875,1.0,279.1427001953125,283.13189697265625,296.9219970703125,300.88262939453125,293.1499938964844,293.1499938964844,278.8500061035156,32980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037833213806152,1.0,0.0,0.0,3.725536823272705,3.7255609035491934,9.261279956263024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.6005859375,0.0,1595.7852783203125,1895.4371337890625,0.0,3438.82421875,0.9200037717819214,1.0,0.0,3.0,1.0,0.0
17920620,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6941640973091125,0.5487688779830933,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8762121796607971,0.4111295342445373,0.3908644914627075,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8455292582511902,0.367998331785202,0.2590848803520202,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8285250663757324,0.3447339236736297,0.328784316778183,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7249144315719604,0.2272451221942901,1.035685658454895,284.9058837890625,284.95001220703125,301.4119873046875,293.9344787597656,299.17755126953125,297.34063720703125,284.9080505371094,1.0,0.5787243247032166,0.7405956983566284,0.7405956983566284,1.0,1.0,-3.077685594558716,1.3866167068481443,1.6910688877105713,0.6881279945373535,0.8729357719421387,0.8729357719421387,0.0,165.97418212890625,174.0,62976.0703125,0.0,2450.271484375,1.0,278.8570861816406,283.0046691894531,296.95965576171875,301.0443420410156,293.1499938964844,293.1499938964844,279.1499938964844,38317.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912551760673523,1.0,0.0,0.0,3.627479314804077,3.6275033950805664,8.780174880484992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8173828125,0.0,1525.49169921875,1895.4371337890625,0.0,3520.26953125,0.9023327827453612,1.0,0.0,3.0,1.0,0.0
17920680,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.6941640973091125,0.5487688779830933,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8762121796607971,0.4111295342445373,0.3908644914627075,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8455292582511902,0.367998331785202,0.2590848803520202,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8285250663757324,0.3447339236736297,0.328784316778183,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7249144315719604,0.2272451221942901,1.035685658454895,284.9058837890625,284.95001220703125,301.4119873046875,293.9344787597656,299.17755126953125,297.34063720703125,284.9080505371094,1.0,0.5787243247032166,0.7405956983566284,0.7405956983566284,1.0,1.0,-3.077685594558716,1.3866167068481443,1.6910688877105713,0.6881279945373535,0.8729357719421387,0.8729357719421387,0.0,165.97418212890625,174.0,62976.0703125,0.0,2450.271484375,1.0,278.8570861816406,283.0046691894531,296.95965576171875,301.0443420410156,293.1499938964844,293.1499938964844,279.1499938964844,38317.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912551760673523,1.0,0.0,0.0,3.627479314804077,3.6275033950805664,8.780174880484992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8173828125,0.0,1525.49169921875,1895.4371337890625,0.0,3520.26953125,0.9023327827453612,1.0,0.0,3.0,1.0,0.0
17920740,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.6955015659332275,0.5509877800941467,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8760656118392944,0.4127838909626007,0.392251193523407,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8448055982589722,0.3686898946762085,0.2594341933727264,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.828015923500061,0.3455964028835296,0.3294609189033508,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.724221408367157,0.2275492697954177,1.0366724729537964,285.0305480957031,284.95001220703125,301.4320983886719,293.9315490722656,299.1856994628906,297.3397216796875,285.0325927734375,1.0,0.5802074670791626,0.7390119433403015,0.7390119433403015,1.0,1.0,-3.084436416625977,1.3892916440963743,1.6951448917388916,0.6892427206039429,0.962620496749878,0.962620496749878,0.0,166.9673614501953,174.0,62329.421875,0.0,2468.20751953125,1.0,279.1052551269531,283.13970947265625,296.9062805175781,300.8402404785156,293.1499938964844,293.1499938964844,279.1499938964844,33621.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072017669677734,1.0,0.0,0.0,3.6877636909484863,3.687787771224976,9.074432796296604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.38671875,0.0,1557.6087646484375,1895.4371337890625,0.0,3470.616943359375,0.9136924743652344,1.0,0.0,3.0,1.0,0.0
17920800,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.696831464767456,0.5527101159095764,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8763117790222168,0.414430022239685,0.3938038349151611,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8445214033126831,0.3694572448730469,0.2599700689315796,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8278796076774597,0.3464983701705932,0.3303155899047851,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7238785028457642,0.2279141843318939,1.038328766822815,285.0189819335937,284.95001220703125,301.45001220703125,293.9283447265625,299.1937866210937,297.3405456542969,285.0173645019531,1.0,0.5817240476608276,0.7375500202178955,0.7375500202178955,1.0,1.0,-3.0920350551605225,1.3923999071121216,1.699635028839111,0.6906242370605469,0.9796757698059082,0.9796757698059082,0.0,167.8367156982422,177.0,62603.5,0.0,2487.167236328125,1.0,279.14312744140625,283.1243591308594,296.91455078125,300.90399169921875,293.1499938964844,293.1499938964844,278.8500061035156,32900.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062682390213012,1.0,0.0,0.0,3.7605020999908447,3.760526657104492,9.435935339752176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.154296875,0.0,1635.727783203125,1895.4371337890625,0.0,3461.93994140625,0.9277663826942444,1.0,0.0,3.0,1.0,0.0
17920860,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6974165439605713,0.5582291483879089,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.875379204750061,0.4169723987579345,0.396487295627594,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8425609469413757,0.3701001107692718,0.2606502771377563,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.826345682144165,0.3476040959358215,0.3316278159618377,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7220789790153503,0.2281351238489151,1.0403556823730469,284.903564453125,284.95001220703125,301.4852294921875,293.9201965332031,299.19989013671875,297.3247985839844,284.90582275390625,1.0,0.5850546360015869,0.734225332736969,0.734225332736969,1.0,1.0,-3.106731414794922,1.3981915712356567,1.7085397243499756,0.6931694746017456,0.8828703761100769,0.8828703761100769,0.0,170.25306701660156,180.0,63523.265625,0.0,2527.968994140625,1.0,278.8568115234375,282.9888000488281,296.9481811523437,301.0679626464844,293.1499938964844,293.1499938964844,279.1499938964844,38184.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155942797660828,1.0,0.0,0.0,3.672540664672852,3.672565221786499,8.999668921205739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4345703125,0.0,1574.836181640625,1895.4371337890625,0.0,3548.4453125,0.9121788144111632,1.0,0.0,3.0,1.0,0.0
17920920,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.6974165439605713,0.5582291483879089,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.875379204750061,0.4169723987579345,0.396487295627594,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8425609469413757,0.3701001107692718,0.2606502771377563,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.826345682144165,0.3476040959358215,0.3316278159618377,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7220789790153503,0.2281351238489151,1.0403556823730469,284.903564453125,284.95001220703125,301.4852294921875,293.9201965332031,299.19989013671875,297.3247985839844,284.90582275390625,1.0,0.5850546360015869,0.734225332736969,0.734225332736969,1.0,1.0,-3.106731414794922,1.3981915712356567,1.7085397243499756,0.6931694746017456,0.8828703761100769,0.8828703761100769,0.0,170.25306701660156,180.0,63523.265625,0.0,2527.968994140625,1.0,278.8568115234375,282.9888000488281,296.9481811523437,301.0679626464844,293.1499938964844,293.1499938964844,279.1499938964844,38184.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155942797660828,1.0,0.0,0.0,3.672540664672852,3.672565221786499,8.999668921205739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4345703125,0.0,1574.836181640625,1895.4371337890625,0.0,3548.4453125,0.9121788144111632,1.0,0.0,3.0,1.0,0.0
17920980,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6989098787307739,0.5637909173965454,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8746188282966614,0.4202459454536438,0.3994100689888,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8407851457595825,0.3714919984340668,0.261495977640152,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8249396681785583,0.3492948710918426,0.3331016600131988,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7203412055969238,0.2287172675132751,1.0426849126815796,285.0221862792969,284.95001220703125,301.51763916015625,293.91015625,299.2108154296875,297.320068359375,285.0206604003906,1.0,0.5885758399963379,0.7309006452560425,0.7309006452560425,1.0,1.0,-3.122516632080078,1.4044638872146606,1.718052625656128,0.6958797574043274,0.9938039183616638,0.9938039183616638,0.0,172.74539184570312,183.0,63113.98828125,0.0,2571.643310546875,1.0,279.1434326171875,283.1144104003906,296.89801025390625,300.9208374023437,293.1499938964844,293.1499938964844,278.8500061035156,32957.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096500873565674,1.0,0.0,0.0,3.800898551940918,3.800923585891724,9.639751397116925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8037109375,0.0,1683.9119873046875,1895.4371337890625,0.0,3493.356201171875,0.936951458454132,1.0,0.0,3.0,1.0,0.0
17921040,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6989098787307739,0.5637909173965454,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8746188282966614,0.4202459454536438,0.3994100689888,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8407851457595825,0.3714919984340668,0.261495977640152,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8249396681785583,0.3492948710918426,0.3331016600131988,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7203412055969238,0.2287172675132751,1.0426849126815796,285.0221862792969,284.95001220703125,301.51763916015625,293.91015625,299.2108154296875,297.320068359375,285.0206604003906,1.0,0.5885758399963379,0.7309006452560425,0.7309006452560425,1.0,1.0,-3.122516632080078,1.4044638872146606,1.718052625656128,0.6958797574043274,0.9938039183616638,0.9938039183616638,0.0,172.74539184570312,183.0,63113.98828125,0.0,2571.643310546875,1.0,279.1434326171875,283.1144104003906,296.89801025390625,300.9208374023437,293.1499938964844,293.1499938964844,278.8500061035156,32957.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096500873565674,1.0,0.0,0.0,3.800898551940918,3.800923585891724,9.639751397116925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8037109375,0.0,1683.9119873046875,1895.4371337890625,0.0,3493.356201171875,0.936951458454132,1.0,0.0,3.0,1.0,0.0
17921100,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.6988922953605652,0.5666708946228027,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8742221593856812,0.4215843677520752,0.400911808013916,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.839896559715271,0.3718750774860382,0.2619516253471374,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8242284059524536,0.3498905897140503,0.3338759839534759,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7194756269454956,0.2288522869348526,1.0440282821655271,284.8823547363281,284.95001220703125,301.53289794921875,293.90447998046875,299.212890625,297.3125,284.878173828125,1.0,0.5904198288917542,0.7292382717132568,0.7292382717132568,1.0,1.0,-3.13088059425354,1.407796025276184,1.7230846881866455,0.6973872184753418,0.9024636149406432,0.9024636149406432,0.0,174.05555725097656,183.0,64228.99609375,0.0,2594.88916015625,1.0,278.8941955566406,282.9531555175781,296.9446716308594,301.1478271484375,293.1499938964844,293.1499938964844,278.8500061035156,36456.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916522979736328,1.0,0.0,0.0,3.790003299713135,3.790028810501098,9.584566669218475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.9755859375,0.0,1698.1226806640625,1895.4371337890625,0.0,3557.0361328125,0.935127019882202,1.0,0.0,3.0,1.0,0.0
17921160,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6983792185783386,0.5703478455543518,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.873173713684082,0.4227476119995117,0.4020814299583435,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8383830785751343,0.372061014175415,0.2621436715126037,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8229426741600037,0.3503201603889465,0.3343618512153625,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7180851697921753,0.2288545668125152,1.0444256067276,284.90008544921875,284.95001220703125,301.5474853515625,293.8984069824219,299.2127990722656,297.30157470703125,284.9024658203125,1.0,0.5922245383262634,0.7275030612945557,0.7275030612945557,1.0,1.0,-3.1380019187927246,1.4104993343353271,1.727502703666687,0.6985384821891785,0.8927440047264099,0.8927440047264099,0.0,175.58961486816406,171.0,64088.5234375,0.0,2617.011962890625,1.0,278.8566589355469,282.97216796875,296.9275817871094,301.0838317871094,293.1499938964844,293.1499938964844,279.1499938964844,38139.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191533923149108,1.0,0.0,0.0,3.719719886779785,3.71974515914917,9.232382467416756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.158203125,0.0,1628.443115234375,1895.4371337890625,0.0,3581.343505859375,0.9225727319717408,1.0,0.0,3.0,1.0,0.0
17921220,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7002569437026978,0.5646218061447144,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8781558275222778,0.4259458184242248,0.40479177236557,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8417214751243591,0.3733382225036621,0.2628059089183807,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8264665603637695,0.3518921732902527,0.3355835080146789,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7206349968910217,0.229324534535408,1.0455745458602903,285.0133056640625,284.95001220703125,301.574951171875,293.88507080078125,299.2227783203125,297.3006591796875,285.0111694335937,1.0,0.5907009840011597,0.7240325212478638,0.7240325212478638,1.0,1.0,-3.1380438804626465,1.4090887308120728,1.7289552688598633,0.6974097490310669,0.9971203207969666,0.9971203207969666,0.0,173.67922973632812,174.0,63379.87109375,0.0,2606.8564453125,1.0,279.14373779296875,283.0967712402344,296.8720092773437,300.91943359375,293.1499938964844,293.1499938964844,278.8500061035156,33318.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131084084510804,1.0,0.0,0.0,3.834738969802856,3.83476448059082,9.81216658146877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.650390625,0.0,1727.4969482421875,1895.4371337890625,0.0,3525.42822265625,0.9447941184043884,1.0,0.0,3.0,1.0,0.0
17921280,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7002569437026978,0.5646218061447144,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8781558275222778,0.4259458184242248,0.40479177236557,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8417214751243591,0.3733382225036621,0.2628059089183807,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8264665603637695,0.3518921732902527,0.3355835080146789,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7206349968910217,0.229324534535408,1.0455745458602903,285.0133056640625,284.95001220703125,301.574951171875,293.88507080078125,299.2227783203125,297.3006591796875,285.0111694335937,1.0,0.5907009840011597,0.7240325212478638,0.7240325212478638,1.0,1.0,-3.1380438804626465,1.4090887308120728,1.7289552688598633,0.6974097490310669,0.9971203207969666,0.9971203207969666,0.0,173.67922973632812,174.0,63379.87109375,0.0,2606.8564453125,1.0,279.14373779296875,283.0967712402344,296.8720092773437,300.91943359375,293.1499938964844,293.1499938964844,278.8500061035156,33318.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131084084510804,1.0,0.0,0.0,3.834738969802856,3.83476448059082,9.81216658146877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.650390625,0.0,1727.4969482421875,1895.4371337890625,0.0,3525.42822265625,0.9447941184043884,1.0,0.0,3.0,1.0,0.0
17921340,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.7022339701652527,0.5628207921981812,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8809545636177063,0.4283968508243561,0.4072935581207275,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8430790305137634,0.3738234043121338,0.2633045315742492,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8280941843986511,0.3528304100036621,0.3366388976573944,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7215523719787598,0.2294111847877502,1.0464709997177124,284.88995361328125,284.95001220703125,301.60015869140625,293.870361328125,299.2295837402344,297.2957763671875,284.8925170898437,1.0,0.5911916494369507,0.7205620408058167,0.7205620408058167,1.0,1.0,-3.1418216228485107,1.4094698429107666,1.7323516607284546,0.6968631744384766,0.88747638463974,0.88747638463974,0.0,173.2276153564453,177.0,64036.23046875,0.0,2611.849609375,1.0,278.8561096191406,282.9580078125,296.8941955566406,301.0526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38826.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215006232261658,1.0,0.0,0.0,3.728572845458984,3.728598117828369,9.276380978917588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7919921875,0.0,1643.960205078125,1895.4371337890625,0.0,3603.000732421875,0.9249436259269714,1.0,0.0,3.0,1.0,0.0
17921400,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.7022339701652527,0.5628207921981812,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8809545636177063,0.4283968508243561,0.4072935581207275,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8430790305137634,0.3738234043121338,0.2633045315742492,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8280941843986511,0.3528304100036621,0.3366388976573944,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7215523719787598,0.2294111847877502,1.0464709997177124,284.88995361328125,284.95001220703125,301.60015869140625,293.870361328125,299.2295837402344,297.2957763671875,284.8925170898437,1.0,0.5911916494369507,0.7205620408058167,0.7205620408058167,1.0,1.0,-3.1418216228485107,1.4094698429107666,1.7323516607284546,0.6968631744384766,0.88747638463974,0.88747638463974,0.0,173.2276153564453,177.0,64036.23046875,0.0,2611.849609375,1.0,278.8561096191406,282.9580078125,296.8941955566406,301.0526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38826.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215006232261658,1.0,0.0,0.0,3.728572845458984,3.728598117828369,9.276380978917588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.7919921875,0.0,1643.960205078125,1895.4371337890625,0.0,3603.000732421875,0.9249436259269714,1.0,0.0,3.0,1.0,0.0
17921460,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7052403092384338,0.5635489225387573,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8826514482498169,0.4316717684268951,0.4101291298866272,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8434709906578064,0.3751353025436401,0.2640317678451538,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8287549018859863,0.354427695274353,0.3379410803318023,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7216237783432007,0.2299357801675796,1.048155665397644,285.015380859375,284.95001220703125,301.6233215332031,293.8544006347656,299.2414855957031,297.30126953125,285.01397705078125,1.0,0.592747151851654,0.71735018491745,0.71735018491745,1.0,1.0,-3.150563955307007,1.4122560024261477,1.7383079528808594,0.6976668238639832,0.996875524520874,0.996875524520874,0.0,173.82919311523438,180.0,63379.26953125,0.0,2632.268798828125,1.0,279.14373779296875,283.09295654296875,296.8370361328125,300.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,33442.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914450466632843,1.0,0.0,0.0,3.837569236755371,3.837594747543335,9.826655968936393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.31640625,0.0,1731.914306640625,1895.4371337890625,0.0,3537.858642578125,0.9455674290657043,1.0,0.0,3.0,1.0,0.0
17921520,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7052403092384338,0.5635489225387573,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8826514482498169,0.4316717684268951,0.4101291298866272,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8434709906578064,0.3751353025436401,0.2640317678451538,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8287549018859863,0.354427695274353,0.3379410803318023,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7216237783432007,0.2299357801675796,1.048155665397644,285.015380859375,284.95001220703125,301.6233215332031,293.8544006347656,299.2414855957031,297.30126953125,285.01397705078125,1.0,0.592747151851654,0.71735018491745,0.71735018491745,1.0,1.0,-3.150563955307007,1.4122560024261477,1.7383079528808594,0.6976668238639832,0.996875524520874,0.996875524520874,0.0,173.82919311523438,180.0,63379.26953125,0.0,2632.268798828125,1.0,279.14373779296875,283.09295654296875,296.8370361328125,300.8806457519531,293.1499938964844,293.1499938964844,278.8500061035156,33442.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914450466632843,1.0,0.0,0.0,3.837569236755371,3.837594747543335,9.826655968936393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.31640625,0.0,1731.914306640625,1895.4371337890625,0.0,3537.858642578125,0.9455674290657043,1.0,0.0,3.0,1.0,0.0
17921580,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.7059879302978516,0.5667778253555298,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8828561902046204,0.4341697096824646,0.4127595126628876,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8425293564796448,0.3756564557552337,0.2646104991436004,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8281607627868652,0.3553896248340606,0.3390934467315674,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7206314206123352,0.2300464212894439,1.0495505332946775,284.8955383300781,284.95001220703125,301.6446533203125,293.8373718261719,299.243896484375,297.29119873046875,284.89801025390625,1.0,0.5950628519058228,0.7141383290290833,0.7141383290290833,1.0,1.0,-3.1613688468933105,1.4159563779830933,1.7454124689102173,0.6990514397621155,0.8934106826782227,0.8934106826782227,0.0,175.3631134033203,183.0,64212.00390625,0.0,2661.89794921875,1.0,278.8560791015625,282.9543151855469,296.8621520996094,301.0281066894531,293.1499938964844,293.1499938964844,279.1499938964844,38556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230512976646424,1.0,0.0,0.0,3.742287397384644,3.742312908172608,9.344747695649858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.642578125,0.0,1657.8970947265625,1895.4371337890625,0.0,3617.29052734375,0.9278305768966676,1.0,0.0,3.0,1.0,0.0
17921640,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.7059879302978516,0.5667778253555298,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8828561902046204,0.4341697096824646,0.4127595126628876,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8425293564796448,0.3756564557552337,0.2646104991436004,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8281607627868652,0.3553896248340606,0.3390934467315674,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7206314206123352,0.2300464212894439,1.0495505332946775,284.8955383300781,284.95001220703125,301.6446533203125,293.8373718261719,299.243896484375,297.29119873046875,284.89801025390625,1.0,0.5950628519058228,0.7141383290290833,0.7141383290290833,1.0,1.0,-3.1613688468933105,1.4159563779830933,1.7454124689102173,0.6990514397621155,0.8934106826782227,0.8934106826782227,0.0,175.3631134033203,183.0,64212.00390625,0.0,2661.89794921875,1.0,278.8560791015625,282.9543151855469,296.8621520996094,301.0281066894531,293.1499938964844,293.1499938964844,279.1499938964844,38556.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230512976646424,1.0,0.0,0.0,3.742287397384644,3.742312908172608,9.344747695649858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.642578125,0.0,1657.8970947265625,1895.4371337890625,0.0,3617.29052734375,0.9278305768966676,1.0,0.0,3.0,1.0,0.0
17921700,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.7066473960876465,0.5689781904220581,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8826202154159546,0.4357254803180694,0.4140374362468719,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8417559266090393,0.3762282133102417,0.2648679316043854,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8275708556175232,0.3561149835586548,0.3396297395229339,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7198541760444641,0.2302409559488296,1.0500247478485107,285.0274353027344,284.95001220703125,301.6546936035156,293.8284912109375,299.24676513671875,297.2896728515625,285.0306396484375,1.0,0.5963829755783081,0.7125324010848999,0.7125324010848999,1.0,1.0,-3.16707181930542,1.4179391860961914,1.749132752418518,0.6997584700584412,0.9850659966468812,0.9850659966468812,0.0,176.34036254882812,183.0,63419.1796875,0.0,2678.520263671875,1.0,279.104248046875,283.0991516113281,296.80322265625,300.8080139160156,293.1499938964844,293.1499938964844,279.1499938964844,34224.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177815914154052,1.0,0.0,0.0,3.787221908569336,3.7872469425201416,9.570503607392311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3544921875,0.0,1677.47998046875,1895.4371337890625,0.0,3568.67138671875,0.9364924430847168,1.0,0.0,3.0,1.0,0.0
17921760,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.7074850797653198,0.5707553625106812,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8828455209732056,0.4374440908432007,0.4156414866447449,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8414365649223328,0.3769761323928833,0.2653763890266418,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8273817300796509,0.3569863736629486,0.3404399156570434,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7194352149963379,0.2305468320846557,1.051366925239563,285.023681640625,284.95001220703125,301.664306640625,293.81939697265625,299.2507019042969,297.2904663085937,285.0225830078125,1.0,0.5978617668151855,0.71084064245224,0.71084064245224,1.0,1.0,-3.174334526062012,1.4206078052520752,1.753726601600647,0.7008185982704163,1.0,1.0,0.0,177.24325561523438,186.0,63625.08203125,0.0,2697.9140625,1.0,279.1437072753906,283.0917663574219,296.8045959472656,300.8622741699219,293.1499938964844,293.1499938964844,278.8500061035156,33425.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916592538356781,1.0,0.0,0.0,3.853116750717163,3.853142261505127,9.906440254781046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.48046875,0.0,1750.7689208984375,1895.4371337890625,0.0,3557.679931640625,0.9490644931793212,1.0,0.0,3.0,1.0,0.0
