time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921820,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7067106366157532,0.5762033462524414,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.881893515586853,0.439915657043457,0.4182835817337036,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8395079970359802,0.3774689733982086,0.265966922044754,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8258167505264282,0.357913464307785,0.3416010439395904,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7175586223602295,0.2306171357631683,1.0527297258377075,284.8984375,284.95001220703125,301.6824951171875,293.8006896972656,299.2491149902344,297.27606201171875,284.90045166015625,1.0,0.6009954810142517,0.7074571251869202,0.7074571251869202,1.0,1.0,-3.187809467315674,1.4253889322280884,1.762420654296875,0.7026881575584412,0.903717577457428,0.903717577457428,0.0,179.66282653808594,174.0,64607.14453125,0.0,2738.15478515625,1.0,278.85675048828125,282.9461669921875,296.82781982421875,301.01690673828125,293.1499938964844,293.1499938964844,278.54998779296875,38162.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92569762468338,1.0,0.0,0.0,3.773876428604126,3.773902177810669,9.50317371462006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.4853515625,0.0,1692.131103515625,1895.4371337890625,0.0,3641.6435546875,0.934589684009552,1.0,0.0,3.0,1.0,0.0
17921880,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7067106366157532,0.5762033462524414,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.881893515586853,0.439915657043457,0.4182835817337036,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8395079970359802,0.3774689733982086,0.265966922044754,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8258167505264282,0.357913464307785,0.3416010439395904,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7175586223602295,0.2306171357631683,1.0527297258377075,284.8984375,284.95001220703125,301.6824951171875,293.8006896972656,299.2491149902344,297.27606201171875,284.90045166015625,1.0,0.6009954810142517,0.7074571251869202,0.7074571251869202,1.0,1.0,-3.187809467315674,1.4253889322280884,1.762420654296875,0.7026881575584412,0.903717577457428,0.903717577457428,0.0,179.66282653808594,174.0,64607.14453125,0.0,2738.15478515625,1.0,278.85675048828125,282.9461669921875,296.82781982421875,301.01690673828125,293.1499938964844,293.1499938964844,278.54998779296875,38162.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92569762468338,1.0,0.0,0.0,3.773876428604126,3.773902177810669,9.50317371462006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.4853515625,0.0,1692.131103515625,1895.4371337890625,0.0,3641.6435546875,0.934589684009552,1.0,0.0,3.0,1.0,0.0
17921940,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.7057796716690063,0.5743761658668518,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8837584853172302,0.4412187039852142,0.4195466339588165,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8404460549354553,0.3775632381439209,0.2660650908946991,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8269249200820923,0.3582879900932312,0.3419909179210663,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.718217134475708,0.2305232137441635,1.0524080991744995,284.83172607421875,284.95001220703125,301.6927795410156,293.7891845703125,299.2469787597656,297.26641845703125,284.8396911621094,1.0,0.600231945514679,0.7054270505905151,0.7054270505905151,1.0,1.0,-3.187352418899536,1.4241664409637451,1.7631858587265017,0.7018190026283264,0.8197199702262878,0.8197199702262878,0.0,179.03355407714844,174.0,64766.4921875,0.0,2733.797119140625,1.0,278.58319091796875,282.8691711425781,296.8280029296875,301.1004333496094,293.1499938964844,293.1499938964844,278.54998779296875,43526.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313147068023682,1.0,0.0,0.0,3.6010284423828125,3.601053237915039,8.652595511193795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.2509765625,0.0,1534.9200439453125,1895.4371337890625,0.0,3693.186279296875,0.8987759351730347,1.0,0.0,3.0,1.0,0.0
17922000,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.7059895992279053,0.5709944367408752,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.886120080947876,0.4422382712364197,0.4203455150127411,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8420446515083313,0.377775102853775,0.2660948634147644,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8285991549491882,0.3586521744728088,0.342198759317398,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.719467043876648,0.230529710650444,1.05195415019989,284.8869323730469,284.95001220703125,301.6993713378906,293.7814025878906,299.2476806640625,297.2641296386719,284.88800048828125,1.0,0.5989766716957092,0.7040736079216003,0.7040736079216003,1.0,1.0,-3.183990955352783,1.4219197034835815,1.762071132659912,0.7003673315048218,0.8342368602752686,0.8342368602752686,0.0,177.74676513671875,177.0,64539.7265625,0.0,2720.025634765625,1.0,278.5579833984375,282.913330078125,296.7940368652344,300.9992370605469,293.1499938964844,293.1499938964844,278.8500061035156,40849.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307489395141602,1.0,0.0,0.0,3.540501832962036,3.5405256748199463,8.364172572328243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.939453125,0.0,1449.9180908203125,1895.4371337890625,0.0,3688.004150390625,0.8852818012237549,1.0,0.0,3.0,1.0,0.0
17922060,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7091423869132996,0.5676082968711853,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8900284171104431,0.445596694946289,0.4232557415962219,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8444011807441711,0.379141628742218,0.2668580114841461,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8311033844947815,0.360256552696228,0.3434890806674957,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7211361527442932,0.2310463786125183,1.053432583808899,284.9936218261719,284.95001220703125,301.71514892578125,293.7616271972656,299.25738525390625,297.2727355957031,284.9932861328125,1.0,0.5991719365119934,0.7007265090942383,0.7007265090942383,1.0,1.0,-3.187645196914673,1.422032117843628,1.7656131982803345,0.6994320750236511,0.9217334389686584,0.9217334389686584,0.0,176.7429962158203,180.0,63786.09765625,0.0,2721.9560546875,1.0,278.8415222167969,283.03515625,296.7352294921875,300.8074951171875,293.1499938964844,293.1499938964844,278.54998779296875,34182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216855764389038,1.0,0.0,0.0,3.6356241703033447,3.635647773742676,8.819648655844503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.388671875,0.0,1503.6910400390625,1895.4371337890625,0.0,3604.705810546875,0.9008379578590392,1.0,0.0,3.0,1.0,0.0
17922120,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7091423869132996,0.5676082968711853,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8900284171104431,0.445596694946289,0.4232557415962219,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8444011807441711,0.379141628742218,0.2668580114841461,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8311033844947815,0.360256552696228,0.3434890806674957,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7211361527442932,0.2310463786125183,1.053432583808899,284.9936218261719,284.95001220703125,301.71514892578125,293.7616271972656,299.25738525390625,297.2727355957031,284.9932861328125,1.0,0.5991719365119934,0.7007265090942383,0.7007265090942383,1.0,1.0,-3.187645196914673,1.422032117843628,1.7656131982803345,0.6994320750236511,0.9217334389686584,0.9217334389686584,0.0,176.7429962158203,180.0,63786.09765625,0.0,2721.9560546875,1.0,278.8415222167969,283.03515625,296.7352294921875,300.8074951171875,293.1499938964844,293.1499938964844,278.54998779296875,34182.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216855764389038,1.0,0.0,0.0,3.6356241703033447,3.635647773742676,8.819648655844503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.388671875,0.0,1503.6910400390625,1895.4371337890625,0.0,3604.705810546875,0.9008379578590392,1.0,0.0,3.0,1.0,0.0
17922180,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7105686068534851,0.5683580636978149,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8915397524833679,0.4482274949550628,0.4259161651134491,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8446280360221863,0.379758208990097,0.2674362659454345,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8315994143486023,0.3612629175186157,0.3446033000946045,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7210996150970459,0.2311962842941284,1.054653882980347,284.9168701171875,284.95001220703125,301.7300109863281,293.7416076660156,299.26031494140625,297.27001953125,284.9178161621094,1.0,0.6005444526672363,0.6973793506622314,0.6973793506622314,1.0,1.0,-3.1952483654022217,1.423906922340393,1.7713415622711182,0.699668824672699,0.8480891585350037,0.8480891585350037,0.0,177.31631469726562,183.0,64296.3671875,0.0,2740.447998046875,1.0,278.5579833984375,282.9369812011719,296.7567749023437,300.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,38585.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282677173614502,1.0,0.0,0.0,3.5093352794647217,3.5093584060668945,8.217562594836636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.19921875,0.0,1400.8282470703125,1895.4371337890625,0.0,3665.2529296875,0.8765313625335693,1.0,0.0,3.0,1.0,0.0
17922240,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.7105686068534851,0.5683580636978149,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8915397524833679,0.4482274949550628,0.4259161651134491,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8446280360221863,0.379758208990097,0.2674362659454345,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8315994143486023,0.3612629175186157,0.3446033000946045,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7210996150970459,0.2311962842941284,1.054653882980347,284.9168701171875,284.95001220703125,301.7300109863281,293.7416076660156,299.26031494140625,297.27001953125,284.9178161621094,1.0,0.6005444526672363,0.6973793506622314,0.6973793506622314,1.0,1.0,-3.1952483654022217,1.423906922340393,1.7713415622711182,0.699668824672699,0.8480891585350037,0.8480891585350037,0.0,177.31631469726562,183.0,64296.3671875,0.0,2740.447998046875,1.0,278.5579833984375,282.9369812011719,296.7567749023437,300.929443359375,293.1499938964844,293.1499938964844,278.8500061035156,38585.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282677173614502,1.0,0.0,0.0,3.5093352794647217,3.5093584060668945,8.217562594836636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.19921875,0.0,1400.8282470703125,1895.4371337890625,0.0,3665.2529296875,0.8765313625335693,1.0,0.0,3.0,1.0,0.0
17922300,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.7114655375480652,0.5695266723632812,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.891879677772522,0.4498338997364044,0.4272661805152893,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8443688154220581,0.3803446888923645,0.267727643251419,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8314864039421082,0.3619880378246307,0.3451610505580902,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7207624912261963,0.2314113974571228,1.0552507638931274,285.0247497558594,284.95001220703125,301.73712158203125,293.73150634765625,299.26318359375,297.2712707519531,285.025634765625,1.0,0.6015304923057556,0.695705771446228,0.695705771446228,1.0,1.0,-3.200011968612671,1.4252781867980957,1.7747336626052856,0.6999923586845398,0.9269877076148988,0.9269877076148988,0.0,177.910888671875,183.0,63649.31640625,0.0,2753.360595703125,1.0,278.7984313964844,283.0564270019531,296.7019348144531,300.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,33750.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228397607803344,1.0,0.0,0.0,3.5689690113067627,3.5689916610717773,8.499214914081676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.9580078125,0.0,1428.4139404296875,1895.4371337890625,0.0,3615.34228515625,0.8872343897819519,1.0,0.0,3.0,1.0,0.0
17922360,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7123304605484009,0.5706228017807007,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8924327492713928,0.4515119791030884,0.4288623929023742,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8443279266357422,0.3810075521469116,0.2682020664215088,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8315580487251282,0.3627786338329315,0.345921128988266,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7205971479415894,0.2316832393407821,1.0565108060836792,285.0055847167969,284.95001220703125,301.7441101074219,293.721435546875,299.26629638671875,297.273193359375,285.0040588378906,1.0,0.6027265787124634,0.6940487027168274,0.6940487027168274,1.0,1.0,-3.2062466144561768,1.427329182624817,1.77891743183136,0.7007032632827759,0.9363704323768616,0.9363704323768616,0.0,178.54580688476562,186.0,63871.50390625,0.0,2769.52587890625,1.0,278.84210205078125,283.0374755859375,296.7046203613281,300.77734375,293.1499938964844,293.1499938964844,278.54998779296875,33128.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215952157974244,1.0,0.0,0.0,3.640547513961792,3.640570878982544,8.843551313475473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.9267578125,0.0,1501.249267578125,1895.4371337890625,0.0,3603.872802734375,0.9009055495262146,1.0,0.0,3.0,1.0,0.0
17922420,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7116438746452332,0.5750972032546997,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918940424919128,0.4540112912654876,0.4314654767513275,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8427404165267944,0.3814484775066376,0.2687070071697235,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8303138017654419,0.3636331856250763,0.3469586074352264,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7190678715705872,0.2317504584789276,1.0576589107513428,284.9148254394531,284.95001220703125,301.7576599121094,293.7012939453125,299.2647705078125,297.26348876953125,284.9160461425781,1.0,0.6054171919822693,0.6907345056533813,0.6907345056533813,1.0,1.0,-3.217993974685669,1.4310294389724731,1.7869646549224854,0.7019892930984497,0.8557555675506592,0.8557555675506592,0.0,180.571517944336,189.0,64587.34375,0.0,2804.688720703125,1.0,278.5578308105469,282.9260559082031,296.72509765625,300.914794921875,293.1499938964844,293.1499938964844,278.8500061035156,38202.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299904108047484,1.0,0.0,0.0,3.5335395336151123,3.533562660217285,8.331307981279679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.32421875,0.0,1423.3751220703125,1895.4371337890625,0.0,3681.05322265625,0.8814842104911804,1.0,0.0,3.0,1.0,0.0
17922480,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7116438746452332,0.5750972032546997,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8918940424919128,0.4540112912654876,0.4314654767513275,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8427404165267944,0.3814484775066376,0.2687070071697235,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8303138017654419,0.3636331856250763,0.3469586074352264,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7190678715705872,0.2317504584789276,1.0576589107513428,284.9148254394531,284.95001220703125,301.7576599121094,293.7012939453125,299.2647705078125,297.26348876953125,284.9160461425781,1.0,0.6054171919822693,0.6907345056533813,0.6907345056533813,1.0,1.0,-3.217993974685669,1.4310294389724731,1.7869646549224854,0.7019892930984497,0.8557555675506592,0.8557555675506592,0.0,180.571517944336,189.0,64587.34375,0.0,2804.688720703125,1.0,278.5578308105469,282.9260559082031,296.72509765625,300.914794921875,293.1499938964844,293.1499938964844,278.8500061035156,38202.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299904108047484,1.0,0.0,0.0,3.5335395336151123,3.533562660217285,8.331307981279679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.32421875,0.0,1423.3751220703125,1895.4371337890625,0.0,3681.05322265625,0.8814842104911804,1.0,0.0,3.0,1.0,0.0
17922540,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7113898396492004,0.5798363089561462,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8914307355880737,0.4572280347347259,0.4343628585338592,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8412460684776306,0.3825857639312744,0.2694054543972015,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8291146159172058,0.3650411665439605,0.3481942117214203,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7175538539886475,0.2321709543466568,1.0593451261520386,285.0072021484375,284.95001220703125,301.7708435058594,293.68133544921875,299.267822265625,297.2622985839844,285.0061950683594,1.0,0.6084437966346741,0.6874203085899353,0.6874203085899353,1.0,1.0,-3.231525182723999,1.435509204864502,1.796015977859497,0.7036187648773193,0.9466086626052856,0.9466086626052856,0.0,182.77549743652344,177.0,64227.54296875,0.0,2844.7734375,1.0,278.84161376953125,283.0301513671875,296.6698913574219,300.76416015625,293.1499938964844,293.1499938964844,278.54998779296875,33065.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242705702781676,1.0,0.0,0.0,3.666245222091675,3.666268825531006,8.96883989298658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.552734375,0.0,1529.2635498046875,1895.4371337890625,0.0,3628.516357421875,0.9068458080291748,1.0,0.0,3.0,1.0,0.0
17922600,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7113898396492004,0.5798363089561462,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8914307355880737,0.4572280347347259,0.4343628585338592,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8412460684776306,0.3825857639312744,0.2694054543972015,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8291146159172058,0.3650411665439605,0.3481942117214203,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7175538539886475,0.2321709543466568,1.0593451261520386,285.0072021484375,284.95001220703125,301.7708435058594,293.68133544921875,299.267822265625,297.2622985839844,285.0061950683594,1.0,0.6084437966346741,0.6874203085899353,0.6874203085899353,1.0,1.0,-3.231525182723999,1.435509204864502,1.796015977859497,0.7036187648773193,0.9466086626052856,0.9466086626052856,0.0,182.77549743652344,177.0,64227.54296875,0.0,2844.7734375,1.0,278.84161376953125,283.0301513671875,296.6698913574219,300.76416015625,293.1499938964844,293.1499938964844,278.54998779296875,33065.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242705702781676,1.0,0.0,0.0,3.666245222091675,3.666268825531006,8.96883989298658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.552734375,0.0,1529.2635498046875,1895.4371337890625,0.0,3628.516357421875,0.9068458080291748,1.0,0.0,3.0,1.0,0.0
17922660,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7103919386863708,0.573989748954773,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8962170481681824,0.459615409374237,0.4367404878139496,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8442661762237549,0.3828891813755035,0.2697225511074066,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8323100805282593,0.3657538890838623,0.3489744961261749,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7198827266693115,0.2321236282587051,1.0594061613082886,284.9041748046875,284.95001220703125,301.7838134765625,293.66168212890625,299.26617431640625,297.2544860839844,284.9051818847656,1.0,0.6064796447753906,0.683896005153656,0.683896005153656,1.0,1.0,-3.228776931762696,1.4321045875549316,1.7966723442077637,0.7014443278312683,0.8549029231071472,0.8549029231071472,0.0,180.6916656494141,180.0,64733.49609375,0.0,2827.582275390625,1.0,278.5576171875,282.9101257324219,296.6863708496094,300.8922119140625,293.1499938964844,293.1499938964844,278.8500061035156,38593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932870388031006,1.0,0.0,0.0,3.554145812988281,3.554169178009033,8.428761475443025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.55078125,0.0,1448.01318359375,1895.4371337890625,0.0,3707.4228515625,0.8862289786338806,1.0,0.0,3.0,1.0,0.0
17922720,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.7103919386863708,0.573989748954773,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8962170481681824,0.459615409374237,0.4367404878139496,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8442661762237549,0.3828891813755035,0.2697225511074066,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8323100805282593,0.3657538890838623,0.3489744961261749,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7198827266693115,0.2321236282587051,1.0594061613082886,284.9041748046875,284.95001220703125,301.7838134765625,293.66168212890625,299.26617431640625,297.2544860839844,284.9051818847656,1.0,0.6064796447753906,0.683896005153656,0.683896005153656,1.0,1.0,-3.228776931762696,1.4321045875549316,1.7966723442077637,0.7014443278312683,0.8549029231071472,0.8549029231071472,0.0,180.6916656494141,180.0,64733.49609375,0.0,2827.582275390625,1.0,278.5576171875,282.9101257324219,296.6863708496094,300.8922119140625,293.1499938964844,293.1499938964844,278.8500061035156,38593.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932870388031006,1.0,0.0,0.0,3.554145812988281,3.554169178009033,8.428761475443025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.55078125,0.0,1448.01318359375,1895.4371337890625,0.0,3707.4228515625,0.8862289786338806,1.0,0.0,3.0,1.0,0.0
17922780,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.712455153465271,0.5711138844490051,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8996858596801758,0.4627816379070282,0.4394646286964416,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8461712002754211,0.3839518427848816,0.2702765762805938,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8343817591667175,0.3670775592327118,0.3500069677829742,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7211940884590149,0.2324771136045456,1.0602099895477295,284.99609375,284.95001220703125,301.7968139648437,293.6425476074219,299.2716369628906,297.2590637207031,284.9951171875,1.0,0.6066306233406067,0.6803716421127319,0.6803716421127319,1.0,1.0,-3.2314493656158447,1.431264042854309,1.800185203552246,0.7000595331192017,0.9381453394889832,0.9381453394889832,0.0,179.83042907714844,183.0,64059.7109375,0.0,2828.391845703125,1.0,278.8417053222656,283.01776123046875,296.6263732910156,300.7150573730469,293.1499938964844,293.1499938964844,278.54998779296875,33563.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926128089427948,1.0,0.0,0.0,3.667315006256104,3.6673388481140137,8.974075740297849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.58203125,0.0,1534.2001953125,1895.4371337890625,0.0,3645.60107421875,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
17922840,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.712455153465271,0.5711138844490051,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8996858596801758,0.4627816379070282,0.4394646286964416,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8461712002754211,0.3839518427848816,0.2702765762805938,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8343817591667175,0.3670775592327118,0.3500069677829742,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7211940884590149,0.2324771136045456,1.0602099895477295,284.99609375,284.95001220703125,301.7968139648437,293.6425476074219,299.2716369628906,297.2590637207031,284.9951171875,1.0,0.6066306233406067,0.6803716421127319,0.6803716421127319,1.0,1.0,-3.2314493656158447,1.431264042854309,1.800185203552246,0.7000595331192017,0.9381453394889832,0.9381453394889832,0.0,179.83042907714844,183.0,64059.7109375,0.0,2828.391845703125,1.0,278.8417053222656,283.01776123046875,296.6263732910156,300.7150573730469,293.1499938964844,293.1499938964844,278.54998779296875,33563.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926128089427948,1.0,0.0,0.0,3.667315006256104,3.6673388481140137,8.974075740297849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.58203125,0.0,1534.2001953125,1895.4371337890625,0.0,3645.60107421875,0.9074075818061828,1.0,0.0,3.0,1.0,0.0
17922900,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.7127808332443237,0.5710656046867371,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9006885886192322,0.4640513062477112,0.4408541321754455,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8464953899383545,0.384175568819046,0.2705780863761902,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8348134160041809,0.367491751909256,0.3505577743053436,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7213482856750488,0.2325092405080795,1.0608431100845337,284.87158203125,284.95001220703125,301.8033752441406,293.6332092285156,299.2722473144531,297.2575378417969,284.87030029296875,1.0,0.6071808934211731,0.6786094903945923,0.6786094903945923,1.0,1.0,-3.234848737716675,1.4317657947540283,1.803083062171936,0.699948787689209,0.8499981760978699,0.8499981760978699,0.0,179.96591186523438,183.0,64851.33984375,0.0,2836.186767578125,1.0,278.5973815917969,282.8769226074219,296.6656188964844,300.9176330566406,293.1499938964844,293.1499938964844,278.54998779296875,38072.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320167899131776,1.0,0.0,0.0,3.624635219573975,3.624659299850464,8.766412520344602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2646484375,0.0,1520.53369140625,1895.4371337890625,0.0,3699.613525390625,0.898817777633667,1.0,0.0,3.0,1.0,0.0
17922960,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7126709818840027,0.5722330212593079,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9008360505104064,0.4652393460273742,0.4419658482074737,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.846034824848175,0.3843018710613251,0.2706695199012756,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.834518313407898,0.3678207099437713,0.3508768081665039,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7208688259124756,0.2324710041284561,1.0607627630233765,284.9085998535156,284.95001220703125,301.8099975585937,293.6240539550781,299.2720031738281,297.25421142578125,284.90997314453125,1.0,0.6079134941101074,0.6770001649856567,0.6770001649856567,1.0,1.0,-3.237985610961914,1.4322186708450315,1.805767059326172,0.6998258233070374,0.8543651700019836,0.8543651700019836,0.0,180.5013885498047,186.0,64598.18359375,0.0,2845.661376953125,1.0,278.55792236328125,282.9105834960937,296.64385986328125,300.83612060546875,293.1499938964844,293.1499938964844,278.8500061035156,38600.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336081743240356,1.0,0.0,0.0,3.546480417251587,3.546503782272339,8.392443078264478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.556640625,0.0,1439.9246826171875,1895.4371337890625,0.0,3714.1689453125,0.8846359252929688,1.0,0.0,3.0,1.0,0.0
17923020,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7133785486221313,0.5746594071388245,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9015295505523682,0.4684682786464691,0.4448350071907043,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8455292582511902,0.3853926062583923,0.2713083326816559,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8342573642730713,0.3691620230674743,0.3520115911960602,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7201888561248779,0.2328464537858963,1.0620720386505127,285.0033569335937,284.95001220703125,301.82354736328125,293.6063537597656,299.2768249511719,297.2566223144531,285.00244140625,1.0,0.6099851727485657,0.6737814545631409,0.6737814545631409,1.0,1.0,-3.2480545043945312,1.4348790645599363,1.8131755590438845,0.7003811001777649,0.943673014640808,0.943673014640808,0.0,181.76217651367188,189.0,64114.31640625,0.0,2873.644287109375,1.0,278.8416748046875,283.01812744140625,296.5905456542969,300.6777038574219,293.1499938964844,293.1499938964844,278.54998779296875,33310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269817471504213,1.0,0.0,0.0,3.6701972484588623,3.670221090316773,8.988187687464233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0556640625,0.0,1535.52294921875,1895.4371337890625,0.0,3653.44482421875,0.907917320728302,1.0,0.0,3.0,1.0,0.0
17923080,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.7133785486221313,0.5746594071388245,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9015295505523682,0.4684682786464691,0.4448350071907043,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8455292582511902,0.3853926062583923,0.2713083326816559,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8342573642730713,0.3691620230674743,0.3520115911960602,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7201888561248779,0.2328464537858963,1.0620720386505127,285.0033569335937,284.95001220703125,301.82354736328125,293.6063537597656,299.2768249511719,297.2566223144531,285.00244140625,1.0,0.6099851727485657,0.6737814545631409,0.6737814545631409,1.0,1.0,-3.2480545043945312,1.4348790645599363,1.8131755590438845,0.7003811001777649,0.943673014640808,0.943673014640808,0.0,181.76217651367188,189.0,64114.31640625,0.0,2873.644287109375,1.0,278.8416748046875,283.01812744140625,296.5905456542969,300.6777038574219,293.1499938964844,293.1499938964844,278.54998779296875,33310.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269817471504213,1.0,0.0,0.0,3.6701972484588623,3.670221090316773,8.988187687464233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.0556640625,0.0,1535.52294921875,1895.4371337890625,0.0,3653.44482421875,0.907917320728302,1.0,0.0,3.0,1.0,0.0
17923140,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.7123961448669434,0.5774124264717102,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9013307094573976,0.4701335728168487,0.4466792345046997,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.844602108001709,0.3856141865253448,0.2716705203056335,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.833529531955719,0.3696501553058624,0.3527094423770904,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7192680835723877,0.232838898897171,1.062849521636963,284.8843078613281,284.95001220703125,301.83306884765625,293.5948486328125,299.2764892578125,297.251708984375,284.8886108398437,1.0,0.6117201447486877,0.6715927720069885,0.6715927720069885,1.0,1.0,-3.2557947635650635,1.4370579719543457,1.8187369108200075,0.7009847164154053,0.853012204170227,0.853012204170227,0.0,183.0409240722656,189.0,64849.6796875,0.0,2896.975830078125,1.0,278.57427978515625,282.8848876953125,296.62957763671875,300.8628845214844,293.1499938964844,293.1499938964844,278.54998779296875,39066.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934454381465912,1.0,0.0,0.0,3.591050624847412,3.5910744667053223,8.604711752013827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7490234375,0.0,1491.142578125,1895.4371337890625,0.0,3721.901611328125,0.8935078978538513,1.0,0.0,3.0,1.0,0.0
17923200,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.7117412686347961,0.5792028307914734,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9008651971817015,0.4709169566631317,0.447391152381897,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8438230156898499,0.3857079446315765,0.2717227935791015,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8328700661659241,0.3698668181896209,0.3529054820537567,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7185476422309875,0.2328141182661056,1.0627858638763428,284.9114074707031,284.95001220703125,301.837646484375,293.5895690917969,299.2763061523437,297.2492370605469,284.91278076171875,1.0,0.6125667095184326,0.670562744140625,0.670562744140625,1.0,1.0,-3.2590255737304688,1.437883377075195,1.821142077445984,0.7011395692825317,0.8603692054748535,0.8603692054748535,0.0,183.7957000732422,177.0,64830.40625,0.0,2907.97509765625,1.0,278.5575866699219,282.90484619140625,296.6125183105469,300.8157958984375,293.1499938964844,293.1499938964844,278.8500061035156,38306.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351397156715392,1.0,0.0,0.0,3.5636353492736816,3.5636589527130127,8.473830916955194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.251953125,0.0,1456.0411376953125,1895.4371337890625,0.0,3728.160400390625,0.8882136344909668,1.0,0.0,3.0,1.0,0.0
17923260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.7120792269706726,0.5720192193984985,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9066905975341796,0.4740693867206573,0.4500758945941925,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8476701378822327,0.3866973519325256,0.2722073197364807,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8368045687675476,0.3711033761501312,0.3538286387920379,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7214573621749878,0.2330947071313858,1.0631269216537476,284.9972229003906,284.95001220703125,301.8525085449219,293.57391357421875,299.2806701660156,297.25146484375,284.99566650390625,1.0,0.6102972030639648,0.6671102046966553,0.6671102046966553,1.0,1.0,-3.2557408809661865,1.4339948892593384,1.8217461109161377,0.6984004974365234,0.9433363676071168,0.9433363676071168,0.0,181.2250366210937,180.0,64161.65234375,0.0,2886.7724609375,1.0,278.841796875,283.0071105957031,296.5591125488281,300.6541748046875,293.1499938964844,293.1499938964844,278.54998779296875,33467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288045167922974,1.0,0.0,0.0,3.683305263519287,3.683329105377197,9.052504310602673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5947265625,0.0,1551.419921875,1895.4371337890625,0.0,3670.17822265625,0.9108936786651612,1.0,0.0,3.0,1.0,0.0
17923320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.7120792269706726,0.5720192193984985,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9066905975341796,0.4740693867206573,0.4500758945941925,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8476701378822327,0.3866973519325256,0.2722073197364807,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8368045687675476,0.3711033761501312,0.3538286387920379,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7214573621749878,0.2330947071313858,1.0631269216537476,284.9972229003906,284.95001220703125,301.8525085449219,293.57391357421875,299.2806701660156,297.25146484375,284.99566650390625,1.0,0.6102972030639648,0.6671102046966553,0.6671102046966553,1.0,1.0,-3.2557408809661865,1.4339948892593384,1.8217461109161377,0.6984004974365234,0.9433363676071168,0.9433363676071168,0.0,181.2250366210937,180.0,64161.65234375,0.0,2886.7724609375,1.0,278.841796875,283.0071105957031,296.5591125488281,300.6541748046875,293.1499938964844,293.1499938964844,278.54998779296875,33467.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288045167922974,1.0,0.0,0.0,3.683305263519287,3.683329105377197,9.052504310602673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.5947265625,0.0,1551.419921875,1895.4371337890625,0.0,3670.17822265625,0.9108936786651612,1.0,0.0,3.0,1.0,0.0
17923380,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7125980257987976,0.5694389939308167,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9099465608596802,0.4764662086963653,0.4524711072444916,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8491857051849365,0.3869461715221405,0.2724919021129608,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8385215997695923,0.3717354834079742,0.3545421063899994,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7224739789962769,0.2330213636159896,1.0631059408187866,284.9051208496094,284.95001220703125,301.8682861328125,293.5594787597656,299.2821350097656,297.2477111816406,284.9064636230469,1.0,0.6102247834205627,0.6636576056480408,0.6636576056480408,1.0,1.0,-3.2566802501678467,1.4320688247680664,1.8246114253997805,0.6962454915046692,0.8546799421310425,0.8546799421310425,0.0,180.3899078369141,183.0,64596.01171875,0.0,2884.12890625,1.0,278.5575866699219,282.8978271484375,296.5782470703125,300.7704162597656,293.1499938964844,293.1499938964844,278.8500061035156,38757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361036419868468,1.0,0.0,0.0,3.556346654891968,3.556370258331299,8.439203043053567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.65625,0.0,1451.5548095703125,1895.4371337890625,0.0,3736.957275390625,0.8869577050209045,1.0,0.0,3.0,1.0,0.0
17923440,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.7125980257987976,0.5694389939308167,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9099465608596802,0.4764662086963653,0.4524711072444916,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8491857051849365,0.3869461715221405,0.2724919021129608,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8385215997695923,0.3717354834079742,0.3545421063899994,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7224739789962769,0.2330213636159896,1.0631059408187866,284.9051208496094,284.95001220703125,301.8682861328125,293.5594787597656,299.2821350097656,297.2477111816406,284.9064636230469,1.0,0.6102247834205627,0.6636576056480408,0.6636576056480408,1.0,1.0,-3.2566802501678467,1.4320688247680664,1.8246114253997805,0.6962454915046692,0.8546799421310425,0.8546799421310425,0.0,180.3899078369141,183.0,64596.01171875,0.0,2884.12890625,1.0,278.5575866699219,282.8978271484375,296.5782470703125,300.7704162597656,293.1499938964844,293.1499938964844,278.8500061035156,38757.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361036419868468,1.0,0.0,0.0,3.556346654891968,3.556370258331299,8.439203043053567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.65625,0.0,1451.5548095703125,1895.4371337890625,0.0,3736.957275390625,0.8869577050209045,1.0,0.0,3.0,1.0,0.0
17923500,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.7132465243339539,0.5694831013679504,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9108582139015198,0.4780265390872955,0.4537303149700165,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8493391871452332,0.3874069452285766,0.2726662456989288,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8387918472290039,0.3723232448101043,0.3549334406852722,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7224754095077515,0.2331523895263672,1.063194990158081,285.01708984375,284.95001220703125,301.8765563964844,293.55279541015625,299.28497314453125,297.2491455078125,285.01812744140625,1.0,0.6106379628181458,0.6619313359260559,0.6619313359260559,1.0,1.0,-3.2590298652648926,1.431950926780701,1.8270790576934808,0.695607602596283,0.9332795739173888,0.9332795739173888,0.0,180.505126953125,183.0,63858.23828125,0.0,2889.71533203125,1.0,278.7994689941406,283.0224914550781,296.52294921875,300.5552062988281,293.1499938964844,293.1499938964844,278.8500061035156,34015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304458498954772,1.0,0.0,0.0,3.6098532676696777,3.6098763942718506,8.695055839780252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.3525390625,0.0,1474.2742919921875,1895.4371337890625,0.0,3685.227294921875,0.8965324759483337,1.0,0.0,3.0,1.0,0.0
17923560,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7139315009117126,0.5695894360542297,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9119591116905212,0.4796889424324035,0.4552864134311676,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8496781587600708,0.3879759907722473,0.2730555832386017,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8392119407653809,0.3730044364929199,0.3555655181407928,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7226182222366333,0.2333618104457855,1.0640673637390137,285.0008239746094,284.95001220703125,301.8851623535156,293.54644775390625,299.2886962890625,297.251708984375,284.9993896484375,1.0,0.6113551259040833,0.6603436470031738,0.6603436470031738,1.0,1.0,-3.263303518295288,1.4327973127365112,1.8305060863494875,0.6955224275588989,0.9425452947616576,0.9425452947616576,0.0,180.72476196289065,186.0,64027.6796875,0.0,2899.938232421875,1.0,278.8424987792969,283.0071105957031,296.527099609375,300.608154296875,293.1499938964844,293.1499938964844,278.54998779296875,33378.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288246035575868,1.0,0.0,0.0,3.6762001514434814,3.676223993301392,9.01761268323753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.380859375,0.0,1542.7568359375,1895.4371337890625,0.0,3670.36279296875,0.9091074466705322,1.0,0.0,3.0,1.0,0.0
17923620,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7129459381103516,0.5725791454315186,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9120675921440125,0.4821330606937408,0.4578215479850769,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8486169576644897,0.3882451057434082,0.2734237909317016,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8384380340576172,0.3736503422260284,0.3563841879367828,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7215487957000732,0.2333119213581085,1.0645982027053833,284.910400390625,284.95001220703125,301.9033203125,293.53497314453125,299.2904968261719,297.24609375,284.9117736816406,1.0,0.6133024096488953,0.6571682095527649,0.6571682095527649,1.0,1.0,-3.272013664245605,1.4345136880874634,1.8374998569488523,0.6954128742218018,0.8590124249458313,0.8590124249458313,0.0,182.11676025390625,189.0,64681.77734375,0.0,2926.115966796875,1.0,278.5575866699219,282.89630126953125,296.5550842285156,300.7474670410156,293.1499938964844,293.1499938964844,278.8500061035156,38427.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364543557167052,1.0,0.0,0.0,3.562390089035034,3.562413692474365,8.467910106446652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0478515625,0.0,1455.5950927734375,1895.4371337890625,0.0,3740.156494140625,0.8880358338356018,1.0,0.0,3.0,1.0,0.0
