time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923680,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7129459381103516,0.5725791454315186,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9120675921440125,0.4821330606937408,0.4578215479850769,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8486169576644897,0.3882451057434082,0.2734237909317016,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8384380340576172,0.3736503422260284,0.3563841879367828,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7215487957000732,0.2333119213581085,1.0645982027053833,284.910400390625,284.95001220703125,301.9033203125,293.53497314453125,299.2904968261719,297.24609375,284.9117736816406,1.0,0.6133024096488953,0.6571682095527649,0.6571682095527649,1.0,1.0,-3.272013664245605,1.4345136880874634,1.8374998569488523,0.6954128742218018,0.8590124249458313,0.8590124249458313,0.0,182.11676025390625,189.0,64681.77734375,0.0,2926.115966796875,1.0,278.5575866699219,282.89630126953125,296.5550842285156,300.7474670410156,293.1499938964844,293.1499938964844,278.8500061035156,38427.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364543557167052,1.0,0.0,0.0,3.562390089035034,3.562413692474365,8.467910106446652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.0478515625,0.0,1455.5950927734375,1895.4371337890625,0.0,3740.156494140625,0.8880358338356018,1.0,0.0,3.0,1.0,0.0
17923740,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.7123621106147766,0.5763289928436279,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.911978542804718,0.4853624403476715,0.4606997072696686,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8474293351173401,0.3892543017864227,0.2740150094032287,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8375002145767212,0.3748953342437744,0.35744109749794,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7203081250190735,0.2336255311965942,1.065717697143555,285.00714111328125,284.95001220703125,301.9230041503906,293.5251770019531,299.2971496582031,297.2479248046875,285.0061950683594,1.0,0.6157956719398499,0.6539928317070007,0.6539928317070007,1.0,1.0,-3.28330659866333,1.4373668432235718,1.8459397554397583,0.6957675218582153,0.9514948129653932,0.9514948129653932,0.0,183.8806304931641,192.0,64249.36328125,0.0,2960.018798828125,1.0,278.8418273925781,283.00567626953125,296.5093994140625,300.6007995605469,293.1499938964844,293.1499938964844,278.54998779296875,33196.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929837703704834,1.0,0.0,0.0,3.6891448497772217,3.689168930053711,9.081231269192358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.919921875,0.0,1555.9552001953125,1895.4371337890625,0.0,3679.6533203125,0.9121158719062804,1.0,0.0,3.0,1.0,0.0
17923800,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.7123621106147766,0.5763289928436279,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.911978542804718,0.4853624403476715,0.4606997072696686,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8474293351173401,0.3892543017864227,0.2740150094032287,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8375002145767212,0.3748953342437744,0.35744109749794,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7203081250190735,0.2336255311965942,1.065717697143555,285.00714111328125,284.95001220703125,301.9230041503906,293.5251770019531,299.2971496582031,297.2479248046875,285.0061950683594,1.0,0.6157956719398499,0.6539928317070007,0.6539928317070007,1.0,1.0,-3.28330659866333,1.4373668432235718,1.8459397554397583,0.6957675218582153,0.9514948129653932,0.9514948129653932,0.0,183.8806304931641,192.0,64249.36328125,0.0,2960.018798828125,1.0,278.8418273925781,283.00567626953125,296.5093994140625,300.6007995605469,293.1499938964844,293.1499938964844,278.54998779296875,33196.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929837703704834,1.0,0.0,0.0,3.6891448497772217,3.689168930053711,9.081231269192358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.919921875,0.0,1555.9552001953125,1895.4371337890625,0.0,3679.6533203125,0.9121158719062804,1.0,0.0,3.0,1.0,0.0
17923860,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7094602584838867,0.5818062424659729,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9106326103210448,0.4877650737762451,0.4632396996021271,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8452286720275879,0.389469712972641,0.2743761539459228,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8356126546859741,0.3754834830760956,0.3582468032836914,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7182455658912659,0.233506977558136,1.0661544799804688,284.9105529785156,284.95001220703125,301.9443359375,293.5172119140625,299.299560546875,297.24169921875,284.9120178222656,1.0,0.6186315417289734,0.6505576968193054,0.6505576968193054,1.0,1.0,-3.2948787212371826,1.44006085395813,1.8548179864883425,0.6959829926490784,0.8661016821861267,0.8661016821861267,0.0,186.26638793945312,180.0,65045.24609375,0.0,2998.22705078125,1.0,278.5574035644531,282.8871765136719,296.5403747558594,300.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,38213.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380500316619872,1.0,0.0,0.0,3.589700222015381,3.589724063873291,8.59824183407909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4150390625,0.0,1483.3992919921875,1895.4371337890625,0.0,3754.699462890625,0.8938817977905273,1.0,0.0,3.0,1.0,0.0
17923920,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.7094602584838867,0.5818062424659729,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9106326103210448,0.4877650737762451,0.4632396996021271,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8452286720275879,0.389469712972641,0.2743761539459228,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8356126546859741,0.3754834830760956,0.3582468032836914,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7182455658912659,0.233506977558136,1.0661544799804688,284.9105529785156,284.95001220703125,301.9443359375,293.5172119140625,299.299560546875,297.24169921875,284.9120178222656,1.0,0.6186315417289734,0.6505576968193054,0.6505576968193054,1.0,1.0,-3.2948787212371826,1.44006085395813,1.8548179864883425,0.6959829926490784,0.8661016821861267,0.8661016821861267,0.0,186.26638793945312,180.0,65045.24609375,0.0,2998.22705078125,1.0,278.5574035644531,282.8871765136719,296.5403747558594,300.7534484863281,293.1499938964844,293.1499938964844,278.8500061035156,38213.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380500316619872,1.0,0.0,0.0,3.589700222015381,3.589724063873291,8.59824183407909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.4150390625,0.0,1483.3992919921875,1895.4371337890625,0.0,3754.699462890625,0.8938817977905273,1.0,0.0,3.0,1.0,0.0
17923980,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7086200714111328,0.575309157371521,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9164812564849854,0.4909048974514007,0.4659025073051452,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8486899733543396,0.3903804123401642,0.274801105260849,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8391658067703247,0.376621812582016,0.3590732216835022,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7207884192466736,0.2336941361427307,1.066086769104004,285.00006103515625,284.95001220703125,301.9674987792969,293.5112609863281,299.3069763183594,297.2441101074219,284.9979858398437,1.0,0.6165092587471008,0.6471225023269653,0.6471225023269653,1.0,1.0,-3.2917139530181885,1.4358253479003906,1.8558886051177976,0.6927672624588013,0.9524735808372498,0.9524735808372498,0.0,183.9166717529297,168.0,64398.87109375,0.0,2978.219482421875,1.0,278.84283447265625,282.9925231933594,296.4949645996094,300.6011657714844,293.1499938964844,293.1499938964844,278.54998779296875,33345.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314724802970886,1.0,0.0,0.0,3.711467981338501,3.7114920616149902,9.191464300783992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.14453125,0.0,1582.4432373046875,1895.4371337890625,0.0,3694.630615234375,0.9169079661369324,1.0,0.0,3.0,1.0,0.0
17924040,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7086200714111328,0.575309157371521,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9164812564849854,0.4909048974514007,0.4659025073051452,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8486899733543396,0.3903804123401642,0.274801105260849,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8391658067703247,0.376621812582016,0.3590732216835022,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7207884192466736,0.2336941361427307,1.066086769104004,285.00006103515625,284.95001220703125,301.9674987792969,293.5112609863281,299.3069763183594,297.2441101074219,284.9979858398437,1.0,0.6165092587471008,0.6471225023269653,0.6471225023269653,1.0,1.0,-3.2917139530181885,1.4358253479003906,1.8558886051177976,0.6927672624588013,0.9524735808372498,0.9524735808372498,0.0,183.9166717529297,168.0,64398.87109375,0.0,2978.219482421875,1.0,278.84283447265625,282.9925231933594,296.4949645996094,300.6011657714844,293.1499938964844,293.1499938964844,278.54998779296875,33345.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314724802970886,1.0,0.0,0.0,3.711467981338501,3.7114920616149902,9.191464300783992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.14453125,0.0,1582.4432373046875,1895.4371337890625,0.0,3694.630615234375,0.9169079661369324,1.0,0.0,3.0,1.0,0.0
17924100,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.7087271213531494,0.5687171220779419,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9215237498283386,0.492100328207016,0.4671660363674164,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8520218133926392,0.39049032330513,0.2749741971492767,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8424901366233826,0.3769068121910095,0.3594341874122619,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7233536839485168,0.233632281422615,1.0659109354019165,284.86578369140625,284.95001220703125,301.9798278808594,293.5090637207031,299.3092956542969,297.24267578125,284.86358642578125,1.0,0.6142591238021851,0.6454049348831177,0.6454049348831177,1.0,1.0,-3.285745859146118,1.4316643476486206,1.854081392288208,0.6900523900985718,0.8574311137199402,0.8574311137199402,0.0,181.42843627929688,168.0,65117.8203125,0.0,2951.49072265625,1.0,278.5965270996094,282.84454345703125,296.5407409667969,300.8085021972656,293.1499938964844,293.1499938964844,278.54998779296875,38008.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372824430465698,1.0,0.0,0.0,3.667698860168457,3.667723417282105,8.975954415291199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.79296875,0.0,1568.048583984375,1895.4371337890625,0.0,3747.7060546875,0.9083377122879028,1.0,0.0,3.0,1.0,0.0
17924160,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.7094107270240784,0.5610893964767456,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9270828366279602,0.4931943416595459,0.4680799543857574,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8556888699531555,0.3904858529567718,0.2748948931694031,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8461702466011047,0.3770919144153595,0.3595083057880401,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7261672616004944,0.2335017770528793,1.0648616552352903,284.89581298828125,284.95001220703125,301.9927062988281,293.5074462890625,299.31134033203125,297.2403869628906,284.8970642089844,1.0,0.61131751537323,0.6438001990318298,0.6438001990318298,1.0,1.0,-3.276409864425659,1.4260281324386597,1.8503817319869995,0.6865770816802979,0.8535953164100647,0.8535953164100647,0.0,178.4745330810547,171.0,64624.2734375,0.0,2915.111328125,1.0,278.5575561523437,282.876220703125,296.5238647460937,300.7211608886719,293.1499938964844,293.1499938964844,278.8500061035156,39168.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384161829948424,1.0,0.0,0.0,3.5752923488616943,3.5753161907196045,8.529358979103563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.4638671875,0.0,1474.850830078125,1895.4371337890625,0.0,3758.03369140625,0.8913459777832031,1.0,0.0,3.0,1.0,0.0
17924220,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.7134225368499756,0.5526078343391418,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9346423149108888,0.4963865876197815,0.470731258392334,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8603925704956055,0.3914276361465454,0.2753017544746399,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8509213924407959,0.3782576024532318,0.3603037893772125,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.729627251625061,0.2338164299726486,1.0650495290756226,284.991455078125,284.95001220703125,302.0201416015625,293.5058898925781,299.3231201171875,297.2472229003906,284.9906311035156,1.0,0.6092597246170044,0.6405907869338989,0.6405907869338989,1.0,1.0,-3.271046638488769,1.4209222793579102,1.85012435913086,0.6823787689208984,0.9352593421936036,0.9352593421936036,0.0,175.42591857910156,174.0,63787.58203125,0.0,2886.7890625,1.0,278.8418273925781,282.9901123046875,296.48046875,300.5473327636719,293.1499938964844,293.1499938964844,278.54998779296875,33906.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297510385513306,1.0,0.0,0.0,3.6758837699890137,3.675907611846924,9.01606085790263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5556640625,0.0,1546.3851318359375,1895.4371337890625,0.0,3678.859130859375,0.909597635269165,1.0,0.0,3.0,1.0,0.0
17924280,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.7134225368499756,0.5526078343391418,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9346423149108888,0.4963865876197815,0.470731258392334,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8603925704956055,0.3914276361465454,0.2753017544746399,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8509213924407959,0.3782576024532318,0.3603037893772125,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.729627251625061,0.2338164299726486,1.0650495290756226,284.991455078125,284.95001220703125,302.0201416015625,293.5058898925781,299.3231201171875,297.2472229003906,284.9906311035156,1.0,0.6092597246170044,0.6405907869338989,0.6405907869338989,1.0,1.0,-3.271046638488769,1.4209222793579102,1.85012435913086,0.6823787689208984,0.9352593421936036,0.9352593421936036,0.0,175.42591857910156,174.0,63787.58203125,0.0,2886.7890625,1.0,278.8418273925781,282.9901123046875,296.48046875,300.5473327636719,293.1499938964844,293.1499938964844,278.54998779296875,33906.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297510385513306,1.0,0.0,0.0,3.6758837699890137,3.675907611846924,9.01606085790263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.5556640625,0.0,1546.3851318359375,1895.4371337890625,0.0,3678.859130859375,0.909597635269165,1.0,0.0,3.0,1.0,0.0
17924340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.7150712013244629,0.5500654578208923,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9377948045730592,0.4982378780841827,0.4726702570915222,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8619771599769592,0.3915987312793731,0.2755661904811859,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8526328802108765,0.3787053823471069,0.3608810603618622,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7307463884353638,0.2338074743747711,1.065436840057373,284.8890686035156,284.95001220703125,302.0426025390625,293.50634765625,299.32958984375,297.24676513671875,284.8936767578125,1.0,0.6089848875999451,0.6381515860557556,0.6381515860557556,1.0,1.0,-3.2717974185943604,1.419189691543579,1.8526077270507808,0.6804493069648743,0.8478865027427673,0.8478865027427673,0.0,174.62448120117188,174.0,64264.37890625,0.0,2883.91015625,1.0,278.5682067871094,282.8744201660156,296.5281066894531,300.71405029296875,293.1499938964844,293.1499938964844,278.54998779296875,39752.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358637928962708,1.0,0.0,0.0,3.562328815460205,3.5623526573181152,8.467619068142085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2109375,0.0,1465.2037353515625,1895.4371337890625,0.0,3734.769287109375,0.8884857892990112,1.0,0.0,3.0,1.0,0.0
17924400,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.7154609560966492,0.5499290227890015,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.938282072544098,0.4988501369953155,0.4731918573379516,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8620641231536865,0.3916699886322021,0.2755818665027618,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.852783739566803,0.3788593113422394,0.3609885573387146,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7307787537574768,0.2338039726018905,1.0653254985809326,284.9080810546875,284.95001220703125,302.04998779296875,293.5068054199219,299.33172607421875,297.24658203125,284.9093322753906,1.0,0.6090534329414368,0.6373813152313232,0.6373813152313232,1.0,1.0,-3.272273063659668,1.418745756149292,1.8535274267196653,0.6798738837242126,0.8525505661964417,0.8525505661964417,0.0,174.5988006591797,177.0,64239.796875,0.0,2884.774169921875,1.0,278.55767822265625,282.88739013671875,296.5189514160156,300.681884765625,293.1499938964844,293.1499938964844,278.8500061035156,38796.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935720443725586,1.0,0.0,0.0,3.5454561710357666,3.5454797744750977,8.387597176806594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.69140625,0.0,1440.2628173828125,1895.4371337890625,0.0,3733.4609375,0.8846214413642883,1.0,0.0,3.0,1.0,0.0
17924460,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7176159620285034,0.5498353838920593,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.94052654504776,0.5021352767944336,0.4760706722736358,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8626800775527954,0.3926671147346496,0.2761300504207611,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.85358726978302,0.3800840973854065,0.361976146697998,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7310512065887451,0.2341671288013458,1.0664337873458862,285.0035400390625,284.95001220703125,302.0819091796875,293.5110778808594,299.34552001953125,297.2527160644531,285.0027160644531,1.0,0.610127329826355,0.6344395875930786,0.6344395875930786,1.0,1.0,-3.278794050216675,1.4191640615463257,1.85962986946106,0.6787099838256836,0.9420154690742492,0.9420154690742492,0.0,174.84066772460938,180.0,63734.02734375,0.0,2899.908447265625,1.0,278.8416748046875,282.9967346191406,296.4880676269531,300.5435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33371.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276315569877625,1.0,0.0,0.0,3.6670963764190674,3.6671199798583984,8.9730053787207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.685546875,0.0,1532.5115966796875,1895.4371337890625,0.0,3659.4130859375,0.9072815179824828,1.0,0.0,3.0,1.0,0.0
17924520,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,0.7176159620285034,0.5498353838920593,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.94052654504776,0.5021352767944336,0.4760706722736358,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8626800775527954,0.3926671147346496,0.2761300504207611,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.85358726978302,0.3800840973854065,0.361976146697998,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7310512065887451,0.2341671288013458,1.0664337873458862,285.0035400390625,284.95001220703125,302.0819091796875,293.5110778808594,299.34552001953125,297.2527160644531,285.0027160644531,1.0,0.610127329826355,0.6344395875930786,0.6344395875930786,1.0,1.0,-3.278794050216675,1.4191640615463257,1.85962986946106,0.6787099838256836,0.9420154690742492,0.9420154690742492,0.0,174.84066772460938,180.0,63734.02734375,0.0,2899.908447265625,1.0,278.8416748046875,282.9967346191406,296.4880676269531,300.5435791015625,293.1499938964844,293.1499938964844,278.54998779296875,33371.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276315569877625,1.0,0.0,0.0,3.6670963764190674,3.6671199798583984,8.9730053787207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.685546875,0.0,1532.5115966796875,1895.4371337890625,0.0,3659.4130859375,0.9072815179824828,1.0,0.0,3.0,1.0,0.0
17924580,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.717164158821106,0.5528213381767273,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9404945969581604,0.5045825839042664,0.4786134362220764,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.861473023891449,0.3928782641887665,0.2764571607112884,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8526638746261597,0.3806608319282532,0.3627298176288605,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7299442291259766,0.2341179698705673,1.0669641494750977,284.91290283203125,284.95001220703125,302.1153869628906,293.5194091796875,299.35308837890625,297.2469482421875,284.91424560546875,1.0,0.6120420694351196,0.6314979195594788,0.6314979195594788,1.0,1.0,-3.2873806953430176,1.4204487800598145,1.8669317960739136,0.6780535578727722,0.8603647351264954,0.8603647351264954,0.0,176.18479919433594,183.0,64490.2578125,0.0,2925.66015625,1.0,278.5576171875,282.8845520019531,296.5368347167969,300.709716796875,293.1499938964844,293.1499938964844,278.8500061035156,38270.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196221351624,1.0,0.0,0.0,3.5615668296813965,3.5615904331207275,8.463997005492274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.701171875,0.0,1453.5672607421875,1895.4371337890625,0.0,3724.32421875,0.88773113489151,1.0,0.0,3.0,1.0,0.0
17924640,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.717164158821106,0.5528213381767273,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9404945969581604,0.5045825839042664,0.4786134362220764,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.861473023891449,0.3928782641887665,0.2764571607112884,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8526638746261597,0.3806608319282532,0.3627298176288605,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7299442291259766,0.2341179698705673,1.0669641494750977,284.91290283203125,284.95001220703125,302.1153869628906,293.5194091796875,299.35308837890625,297.2469482421875,284.91424560546875,1.0,0.6120420694351196,0.6314979195594788,0.6314979195594788,1.0,1.0,-3.2873806953430176,1.4204487800598145,1.8669317960739136,0.6780535578727722,0.8603647351264954,0.8603647351264954,0.0,176.18479919433594,183.0,64490.2578125,0.0,2925.66015625,1.0,278.5576171875,282.8845520019531,296.5368347167969,300.709716796875,293.1499938964844,293.1499938964844,278.8500061035156,38270.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347196221351624,1.0,0.0,0.0,3.5615668296813965,3.5615904331207275,8.463997005492274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.701171875,0.0,1453.5672607421875,1895.4371337890625,0.0,3724.32421875,0.88773113489151,1.0,0.0,3.0,1.0,0.0
17924700,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.717010498046875,0.5548732280731201,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9401336312294006,0.5061591863632202,0.4799076318740845,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8605918884277344,0.3932997286319732,0.2766245901584625,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8519273400306702,0.381204217672348,0.3631058931350708,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7291502952575684,0.2342369258403778,1.0671488046646118,285.0255432128906,284.95001220703125,302.1326599121094,293.5249938964844,299.3588562011719,297.2471008300781,285.0268249511719,1.0,0.6131974458694458,0.6300270557403564,0.6300270557403564,1.0,1.0,-3.29227614402771,1.4213449954986572,1.8709311485290527,0.6777946352958679,0.942093014717102,0.942093014717102,0.0,177.0662841796875,183.0,63864.76953125,0.0,2941.046875,1.0,278.7997131347656,283.0093688964844,296.4948425292969,300.516357421875,293.1499938964844,293.1499938964844,278.8500061035156,33658.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92909175157547,1.0,0.0,0.0,3.621362209320069,3.62138557434082,8.750587880967942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.05078125,0.0,1484.158447265625,1895.4371337890625,0.0,3672.813232421875,0.8988034129142761,1.0,0.0,3.0,1.0,0.0
17924760,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.716850757598877,0.5566328763961792,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9401878714561462,0.5078399181365967,0.4815022349357605,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8600822687149048,0.3938331305980682,0.277003675699234,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8515199422836304,0.3818436563014984,0.3637190461158752,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7286298871040344,0.2344292104244232,1.0680559873580933,285.0111083984375,284.95001220703125,302.1502380371094,293.5314636230469,299.365234375,297.2484741210937,285.0097045898437,1.0,0.6145194172859192,0.6283850073814392,0.6283850073814392,1.0,1.0,-3.298592090606689,1.4227173328399658,1.875874757766724,0.6777119040489197,0.9558019638061525,0.9558019638061525,0.0,177.91641235351562,186.0,64155.484375,0.0,2959.339599609375,1.0,278.8426208496094,282.99481201171875,296.5122375488281,300.590087890625,293.1499938964844,293.1499938964844,278.54998779296875,32976.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275041222572328,1.0,0.0,0.0,3.694770574569702,3.694794416427612,9.108948120228888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.4921875,0.0,1560.64794921875,1895.4371337890625,0.0,3658.24267578125,0.913036286830902,1.0,0.0,3.0,1.0,0.0
17924820,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7141472697257996,0.5622252821922302,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9384825825691224,0.5102235674858093,0.4840414524078369,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.857589602470398,0.3939829170703888,0.2773265242576599,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8493388891220093,0.3823562860488891,0.3644627630710602,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7264766693115234,0.2343070954084396,1.0684895515441897,284.9118957519531,284.95001220703125,302.1864013671875,293.5469970703125,299.372314453125,297.240966796875,284.9134521484375,1.0,0.6173532009124756,0.62510085105896,0.62510085105896,1.0,1.0,-3.3101773262023926,1.4248740673065186,1.885303258895874,0.6772726774215698,0.8704659342765808,0.8704659342765808,0.0,180.2728729248047,189.0,65083.92578125,0.0,2997.560302734375,1.0,278.5573425292969,282.8739318847656,296.5682983398437,300.77593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38027.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353984594345092,1.0,0.0,0.0,3.6026673316955566,3.602691173553467,8.660472872179525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8759765625,0.0,1496.113525390625,1895.4371337890625,0.0,3730.522216796875,0.8965966701507568,1.0,0.0,3.0,1.0,0.0
17924880,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.7141472697257996,0.5622252821922302,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9384825825691224,0.5102235674858093,0.4840414524078369,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.857589602470398,0.3939829170703888,0.2773265242576599,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8493388891220093,0.3823562860488891,0.3644627630710602,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7264766693115234,0.2343070954084396,1.0684895515441897,284.9118957519531,284.95001220703125,302.1864013671875,293.5469970703125,299.372314453125,297.240966796875,284.9134521484375,1.0,0.6173532009124756,0.62510085105896,0.62510085105896,1.0,1.0,-3.3101773262023926,1.4248740673065186,1.885303258895874,0.6772726774215698,0.8704659342765808,0.8704659342765808,0.0,180.2728729248047,189.0,65083.92578125,0.0,2997.560302734375,1.0,278.5573425292969,282.8739318847656,296.5682983398437,300.77593994140625,293.1499938964844,293.1499938964844,278.8500061035156,38027.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353984594345092,1.0,0.0,0.0,3.6026673316955566,3.602691173553467,8.660472872179525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8759765625,0.0,1496.113525390625,1895.4371337890625,0.0,3730.522216796875,0.8965966701507568,1.0,0.0,3.0,1.0,0.0
17924940,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.711955726146698,0.5678144097328186,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9370422959327698,0.5134466290473938,0.4869058728218078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.855353593826294,0.3949034810066223,0.2778557240962982,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8473612070083618,0.3834936618804931,0.3654213547706604,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7244250774383545,0.2345327287912368,1.069299340248108,285.015380859375,284.95001220703125,302.22369384765625,293.56573486328125,299.385009765625,297.2426147460937,285.01397705078125,1.0,0.6204097867012024,0.6218166947364807,0.6218166947364807,1.0,1.0,-3.32310152053833,1.427548885345459,1.895552635192871,0.6769535541534424,0.9710365533828736,0.9710365533828736,0.0,182.7013397216797,192.0,64781.30859375,0.0,3039.359375,1.0,278.84295654296875,282.9888000488281,296.5486755371094,300.6645202636719,293.1499938964844,293.1499938964844,278.54998779296875,32906.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285876750946044,1.0,0.0,0.0,3.736583709716797,3.736608028411865,9.316283353655308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.408203125,0.0,1607.95556640625,1895.4371337890625,0.0,3668.189208984375,0.9223678112030028,1.0,0.0,3.0,1.0,0.0
17925000,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.711955726146698,0.5678144097328186,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9370422959327698,0.5134466290473938,0.4869058728218078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.855353593826294,0.3949034810066223,0.2778557240962982,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8473612070083618,0.3834936618804931,0.3654213547706604,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7244250774383545,0.2345327287912368,1.069299340248108,285.015380859375,284.95001220703125,302.22369384765625,293.56573486328125,299.385009765625,297.2426147460937,285.01397705078125,1.0,0.6204097867012024,0.6218166947364807,0.6218166947364807,1.0,1.0,-3.32310152053833,1.427548885345459,1.895552635192871,0.6769535541534424,0.9710365533828736,0.9710365533828736,0.0,182.7013397216797,192.0,64781.30859375,0.0,3039.359375,1.0,278.84295654296875,282.9888000488281,296.5486755371094,300.6645202636719,293.1499938964844,293.1499938964844,278.54998779296875,32906.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285876750946044,1.0,0.0,0.0,3.736583709716797,3.736608028411865,9.316283353655308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.408203125,0.0,1607.95556640625,1895.4371337890625,0.0,3668.189208984375,0.9223678112030028,1.0,0.0,3.0,1.0,0.0
17925060,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.7076014280319214,0.5745852589607239,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9346164464950562,0.5157655477523804,0.4894173443317413,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8523745536804199,0.3950053453445434,0.2781668305397033,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8446884155273438,0.3839460909366607,0.3661364912986755,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7217689752578735,0.2342970818281173,1.0693693161010742,284.9087219238281,284.95001220703125,302.2619934082031,293.5873413085937,299.3937683105469,297.2373352050781,284.9104309082031,1.0,0.6235961318016052,0.6184194087982178,0.6184194087982178,1.0,1.0,-3.3355863094329834,1.4297873973846436,1.9057987928390503,0.6763917207717896,0.8810897469520569,0.8810897469520569,0.0,185.53895568847656,180.0,65790.6640625,0.0,3082.81591796875,1.0,278.5570068359375,282.8599853515625,296.6097412109375,300.861083984375,293.1499938964844,293.1499938964844,278.8500061035156,37946.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366811513900756,1.0,0.0,0.0,3.653003454208374,3.6530277729034415,8.904170272217016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.841796875,0.0,1551.0858154296875,1895.4371337890625,0.0,3742.224365234375,0.9076653122901917,1.0,0.0,3.0,1.0,0.0
17925120,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.7076014280319214,0.5745852589607239,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9346164464950562,0.5157655477523804,0.4894173443317413,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8523745536804199,0.3950053453445434,0.2781668305397033,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8446884155273438,0.3839460909366607,0.3661364912986755,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7217689752578735,0.2342970818281173,1.0693693161010742,284.9087219238281,284.95001220703125,302.2619934082031,293.5873413085937,299.3937683105469,297.2373352050781,284.9104309082031,1.0,0.6235961318016052,0.6184194087982178,0.6184194087982178,1.0,1.0,-3.3355863094329834,1.4297873973846436,1.9057987928390503,0.6763917207717896,0.8810897469520569,0.8810897469520569,0.0,185.53895568847656,180.0,65790.6640625,0.0,3082.81591796875,1.0,278.5570068359375,282.8599853515625,296.6097412109375,300.861083984375,293.1499938964844,293.1499938964844,278.8500061035156,37946.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366811513900756,1.0,0.0,0.0,3.653003454208374,3.6530277729034415,8.904170272217016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.841796875,0.0,1551.0858154296875,1895.4371337890625,0.0,3742.224365234375,0.9076653122901917,1.0,0.0,3.0,1.0,0.0
17925180,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7054675221443176,0.5689340233802795,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9401171803474426,0.5188897848129272,0.4920462965965271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8554834127426147,0.3958435952663421,0.2785331606864929,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8478942513465881,0.384985476732254,0.3668614327907562,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7238742113113403,0.2343666702508926,1.0687865018844604,285.0078430175781,284.95001220703125,302.3012084960937,293.61151123046875,299.4068603515625,297.24041748046875,285.005859375,1.0,0.6216691732406616,0.6150221228599548,0.6150221228599548,1.0,1.0,-3.3325862884521484,1.4248592853546145,1.9077270030975344,0.6723273992538452,0.9762294292449952,0.9762294292449952,0.0,183.50108337402344,183.0,65207.1484375,0.0,3064.639892578125,1.0,278.84332275390625,282.9746398925781,296.5929260253906,300.7417297363281,293.1499938964844,293.1499938964844,278.54998779296875,33234.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296292066574096,1.0,0.0,0.0,3.774780035018921,3.774804830551148,9.507724598734058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6162109375,0.0,1655.0714111328125,1895.4371337890625,0.0,3677.74169921875,0.931164562702179,1.0,0.0,3.0,1.0,0.0
17925240,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.7054675221443176,0.5689340233802795,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9401171803474426,0.5188897848129272,0.4920462965965271,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8554834127426147,0.3958435952663421,0.2785331606864929,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8478942513465881,0.384985476732254,0.3668614327907562,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7238742113113403,0.2343666702508926,1.0687865018844604,285.0078430175781,284.95001220703125,302.3012084960937,293.61151123046875,299.4068603515625,297.24041748046875,285.005859375,1.0,0.6216691732406616,0.6150221228599548,0.6150221228599548,1.0,1.0,-3.3325862884521484,1.4248592853546145,1.9077270030975344,0.6723273992538452,0.9762294292449952,0.9762294292449952,0.0,183.50108337402344,183.0,65207.1484375,0.0,3064.639892578125,1.0,278.84332275390625,282.9746398925781,296.5929260253906,300.7417297363281,293.1499938964844,293.1499938964844,278.54998779296875,33234.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296292066574096,1.0,0.0,0.0,3.774780035018921,3.774804830551148,9.507724598734058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6162109375,0.0,1655.0714111328125,1895.4371337890625,0.0,3677.74169921875,0.931164562702179,1.0,0.0,3.0,1.0,0.0
17925300,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.704677939414978,0.567223072052002,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.942166030406952,0.5200796127319336,0.4933756291866302,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8565351963043213,0.3959401845932007,0.2787422239780426,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8490073680877686,0.3852412104606628,0.3672562837600708,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7245404720306396,0.2342724353075027,1.0687344074249268,284.8722839355469,284.95001220703125,302.32110595703125,293.62451171875,299.4117736816406,297.2388916015625,284.8697204589844,1.0,0.6216042041778564,0.6133235096931458,0.6133235096931458,1.0,1.0,-3.3327794075012207,1.4231683015823364,1.9096109867095947,0.6703940629959106,0.8827254772186279,0.8827254772186279,0.0,182.92120361328125,183.0,66164.515625,0.0,3061.785888671875,1.0,278.594970703125,282.8224792480469,296.6540832519531,300.9743347167969,293.1499938964844,293.1499938964844,278.54998779296875,37285.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352314472198486,1.0,0.0,0.0,3.746054410934448,3.746079444885254,9.36356912006886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.51171875,0.0,1652.5545654296875,1895.4371337890625,0.0,3728.997802734375,0.9256500005722046,1.0,0.0,3.0,1.0,0.0
17925360,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7035443186759949,0.567424476146698,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9427610635757446,0.5211445093154907,0.4943721294403076,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8564157485961914,0.3959023654460907,0.2787222862243652,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8490153551101685,0.3853809237480163,0.3673974275588989,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.724306046962738,0.2340937554836273,1.0679993629455566,284.8995666503906,284.95001220703125,302.3411560058594,293.6380310058594,299.4161376953125,297.2359924316406,284.9015808105469,1.0,0.6217811107635498,0.611735463142395,0.611735463142395,1.0,1.0,-3.33348035812378,1.421781063079834,1.911699295043945,0.6687483787536621,0.8783524036407471,0.8783524036407471,0.0,183.01336669921875,186.0,65925.8671875,0.0,3063.858154296875,1.0,278.55694580078125,282.8493957519531,296.6544494628906,300.9186096191406,293.1499938964844,293.1499938964844,278.8500061035156,38529.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364567995071412,1.0,0.0,0.0,3.6688928604125977,3.668917417526245,8.981799055618467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.291015625,0.0,1573.3135986328125,1895.4371337890625,0.0,3740.178466796875,0.9116259217262268,1.0,0.0,3.0,1.0,0.0
17925420,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7025764584541321,0.5683307647705078,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.944178581237793,0.5243560671806335,0.497131735086441,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8564324975013733,0.3968174755573272,0.2791841924190521,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8492050766944885,0.3864854872226715,0.3682401776313782,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7239874005317688,0.2342765629291534,1.068190574645996,285.0118713378906,284.95001220703125,302.3817443847656,293.6665344238281,299.4304504394531,297.239501953125,285.0105895996094,1.0,0.6229751706123352,0.6085594296455383,0.6085594296455383,1.0,1.0,-3.33967924118042,1.4211342334747314,1.9185450077056885,0.6664260029792786,0.9802048206329346,0.9802048206329346,0.0,183.5724639892578,189.0,65416.6015625,0.0,3080.676513671875,1.0,278.8433837890625,282.9750061035156,296.6434936523437,300.8006591796875,293.1499938964844,293.1499938964844,278.54998779296875,33310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283872246742249,1.0,0.0,0.0,3.78591561317444,3.785940408706665,9.563901812725817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.2724609375,0.0,1668.8331298828125,1895.4371337890625,0.0,3666.349853515625,0.9337946772575378,1.0,0.0,3.0,1.0,0.0
17925480,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7025764584541321,0.5683307647705078,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.944178581237793,0.5243560671806335,0.497131735086441,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8564324975013733,0.3968174755573272,0.2791841924190521,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8492050766944885,0.3864854872226715,0.3682401776313782,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7239874005317688,0.2342765629291534,1.068190574645996,285.0118713378906,284.95001220703125,302.3817443847656,293.6665344238281,299.4304504394531,297.239501953125,285.0105895996094,1.0,0.6229751706123352,0.6085594296455383,0.6085594296455383,1.0,1.0,-3.33967924118042,1.4211342334747314,1.9185450077056885,0.6664260029792786,0.9802048206329346,0.9802048206329346,0.0,183.5724639892578,189.0,65416.6015625,0.0,3080.676513671875,1.0,278.8433837890625,282.9750061035156,296.6434936523437,300.8006591796875,293.1499938964844,293.1499938964844,278.54998779296875,33310.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283872246742249,1.0,0.0,0.0,3.78591561317444,3.785940408706665,9.563901812725817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.2724609375,0.0,1668.8331298828125,1895.4371337890625,0.0,3666.349853515625,0.9337946772575378,1.0,0.0,3.0,1.0,0.0
