time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925540,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6999204754829407,0.5710500478744507,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.944008767604828,0.5262954235076904,0.4992724061012268,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8553861379623413,0.396908164024353,0.2794716954231262,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8483533263206482,0.3868557214736938,0.368847906589508,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.722930908203125,0.2340991050004959,1.0682766437530518,284.8929748535156,284.95001220703125,302.4162292480469,293.6918029785156,299.4390869140625,297.23651123046875,284.8962097167969,1.0,0.6245896816253662,0.6058915853500366,0.6058915853500366,1.0,1.0,-3.346705913543701,1.4213192462921145,1.9253865480422967,0.6649583578109741,0.8847635984420776,0.8847635984420776,0.0,184.7938690185547,189.0,66338.3984375,0.0,3103.1494140625,1.0,278.56201171875,282.8382263183594,296.7154541015625,301.0136108398437,293.1499938964844,293.1499938964844,278.54998779296875,38581.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353868961334229,1.0,0.0,0.0,3.704716682434082,3.704741716384888,9.158056286651116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.8017578125,0.0,1614.5069580078125,1895.4371337890625,0.0,3730.41650390625,0.919257640838623,1.0,0.0,3.0,1.0,0.0
17925600,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6993270516395569,0.5718444585800171,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9437502026557922,0.5266720652580261,0.4996046423912048,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8549997210502625,0.3969260156154632,0.2794728279113769,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8480157256126404,0.3869248628616333,0.3689029514789581,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7225780487060547,0.2340546995401382,1.068089723587036,284.9038391113281,284.95001220703125,302.4228515625,293.6967468261719,299.4407653808594,297.2359924316406,284.9058532714844,1.0,0.6249260306358337,0.6053833961486816,0.6053833961486816,1.0,1.0,-3.34790301322937,1.421283483505249,1.9266194105148315,0.6646378040313721,0.8865475058555603,0.8865475058555603,0.0,185.11453247070312,177.0,66339.671875,0.0,3107.63134765625,1.0,278.5565490722656,282.84625244140625,296.7140197753906,301.00054931640625,293.1499938964844,293.1499938964844,278.8500061035156,38270.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353914856910706,1.0,0.0,0.0,3.69429612159729,3.6943209171295166,9.106609013542766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.0732421875,0.0,1600.206298828125,1895.4371337890625,0.0,3730.458251953125,0.9170036911964417,1.0,0.0,3.0,1.0,0.0
17925660,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6980680227279663,0.5639212727546692,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.950529158115387,0.5298360586166382,0.5022257566452026,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8592709898948669,0.3977887332439422,0.2798273861408233,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8523550033569336,0.3879757225513458,0.3695993721485138,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7255961298942566,0.2341686487197876,1.0675175189971924,285.0091247558594,284.95001220703125,302.4642944335937,293.7283630371094,299.45465087890625,297.23980712890625,285.0072021484375,1.0,0.6221821308135986,0.6021910309791565,0.6021910309791565,1.0,1.0,-3.342123985290528,1.4149876832962036,1.9271364212036133,0.6598483324050903,0.985107123851776,0.985107123851776,0.0,182.2032623291016,195.0,65680.5,0.0,3078.271728515625,1.0,278.84356689453125,282.9677734375,296.7061767578125,300.8846740722656,293.1499938964844,293.1499938964844,278.54998779296875,33407.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276026487350464,1.0,0.0,0.0,3.808607578277588,3.8086326122283936,9.678893775344477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.5478515625,0.0,1696.647705078125,1895.4371337890625,0.0,3659.147705078125,0.9389405846595764,1.0,0.0,3.0,1.0,0.0
17925720,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.6980680227279663,0.5639212727546692,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.950529158115387,0.5298360586166382,0.5022257566452026,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8592709898948669,0.3977887332439422,0.2798273861408233,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8523550033569336,0.3879757225513458,0.3695993721485138,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7255961298942566,0.2341686487197876,1.0675175189971924,285.0091247558594,284.95001220703125,302.4642944335937,293.7283630371094,299.45465087890625,297.23980712890625,285.0072021484375,1.0,0.6221821308135986,0.6021910309791565,0.6021910309791565,1.0,1.0,-3.342123985290528,1.4149876832962036,1.9271364212036133,0.6598483324050903,0.985107123851776,0.985107123851776,0.0,182.2032623291016,195.0,65680.5,0.0,3078.271728515625,1.0,278.84356689453125,282.9677734375,296.7061767578125,300.8846740722656,293.1499938964844,293.1499938964844,278.54998779296875,33407.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276026487350464,1.0,0.0,0.0,3.808607578277588,3.8086326122283936,9.678893775344477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.5478515625,0.0,1696.647705078125,1895.4371337890625,0.0,3659.147705078125,0.9389405846595764,1.0,0.0,3.0,1.0,0.0
17925780,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6953148245811462,0.5729811787605286,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.94668310880661,0.5321547389030457,0.5047459006309509,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8551255464553833,0.3979042172431946,0.280154824256897,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8485140204429626,0.3884205520153045,0.3703136742115021,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7220582365989685,0.2339778542518615,1.067750334739685,284.9056091308594,284.95001220703125,302.5060119628906,293.7611389160156,299.46484375,297.2358703613281,284.9080505371094,1.0,0.6269400715827942,0.5989986062049866,0.5989986062049866,1.0,1.0,-3.357541799545288,1.4182075262069702,1.9393342733383176,0.6592084765434265,0.8926442861557007,0.8926442861557007,0.0,185.91075134277344,198.0,66677.25,0.0,3133.625244140625,1.0,278.55633544921875,282.8430480957031,296.7770690917969,301.0816955566406,293.1499938964844,293.1499938964844,278.8500061035156,38206.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342483282089232,1.0,0.0,0.0,3.7154111862182617,3.7154362201690674,9.211006499754147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0859375,0.0,1623.9710693359375,1895.4371337890625,0.0,3720.01904296875,0.9217322468757628,1.0,0.0,3.0,1.0,0.0
17925840,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6953148245811462,0.5729811787605286,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.94668310880661,0.5321547389030457,0.5047459006309509,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8551255464553833,0.3979042172431946,0.280154824256897,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8485140204429626,0.3884205520153045,0.3703136742115021,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7220582365989685,0.2339778542518615,1.067750334739685,284.9056091308594,284.95001220703125,302.5060119628906,293.7611389160156,299.46484375,297.2358703613281,284.9080505371094,1.0,0.6269400715827942,0.5989986062049866,0.5989986062049866,1.0,1.0,-3.357541799545288,1.4182075262069702,1.9393342733383176,0.6592084765434265,0.8926442861557007,0.8926442861557007,0.0,185.91075134277344,198.0,66677.25,0.0,3133.625244140625,1.0,278.55633544921875,282.8430480957031,296.7770690917969,301.0816955566406,293.1499938964844,293.1499938964844,278.8500061035156,38206.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342483282089232,1.0,0.0,0.0,3.7154111862182617,3.7154362201690674,9.211006499754147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0859375,0.0,1623.9710693359375,1895.4371337890625,0.0,3720.01904296875,0.9217322468757628,1.0,0.0,3.0,1.0,0.0
17925900,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.6932282447814941,0.5779180526733398,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9445398449897766,0.5337140560150146,0.5060308575630188,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.852907121181488,0.398301750421524,0.2803200185298919,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8464476466178894,0.3889199495315552,0.3706712424755096,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7201151847839355,0.2340089380741119,1.0677484273910522,285.0335693359375,284.95001220703125,302.5268859863281,293.77783203125,299.47186279296875,297.2373352050781,285.0361328125,1.0,0.6289329528808594,0.5974023938179016,0.5974023938179016,1.0,1.0,-3.3656601905822754,1.4199050664901731,1.945755124092102,0.659281313419342,0.9847771525382996,0.9847771525382996,0.0,187.9640350341797,198.0,66016.3828125,0.0,3163.514892578125,1.0,278.80377197265625,282.9830017089844,296.7467956542969,300.89801025390625,293.1499938964844,293.1499938964844,278.8500061035156,33872.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285563826560974,1.0,0.0,0.0,3.7690892219543457,3.769114017486572,9.479078926233342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0615234375,0.0,1653.3033447265625,1895.4371337890625,0.0,3667.902099609375,0.9320970177650452,1.0,0.0,3.0,1.0,0.0
17925960,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9990000128746032,0.6911827325820923,0.5816731452941895,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9433778524398804,0.5354235768318176,0.5076618790626526,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8515135049819946,0.3988558650016784,0.2807200253009796,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8451499938964844,0.3895517587661743,0.3712896704673767,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7187826633453369,0.2341223508119583,1.0684168338775637,285.02886962890625,284.95001220703125,302.5478210449219,293.7947082519531,299.4794006347656,297.23974609375,285.02789306640625,1.0,0.6309505105018616,0.5958117842674255,0.5958117842674255,1.0,1.0,-3.374165773391724,1.421767234802246,1.952398538589477,0.6593210697174072,1.0,1.0,0.0,189.63525390625,201.0,66338.8984375,0.0,3192.2177734375,1.0,278.8436584472656,282.97589111328125,296.7750244140625,300.9873352050781,293.1499938964844,293.1499938964844,278.54998779296875,33172.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269453883171082,1.0,0.0,0.0,3.838375806808472,3.838401317596436,9.83078621175082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.0771484375,0.0,1730.76904296875,1895.4371337890625,0.0,3653.111328125,0.9455630779266356,1.0,0.0,3.0,1.0,0.0
17926020,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6846703290939331,0.5902894735336304,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9398863315582277,0.5376777648925781,0.5101880431175232,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8478187322616577,0.3989241123199463,0.2810553312301636,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8417286276817322,0.3899396657943725,0.3720034062862396,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7153205275535583,0.2337353378534317,1.0680792331695557,284.9052429199219,284.95001220703125,302.589599609375,293.82879638671875,299.4880065917969,297.23394775390625,284.9068908691406,1.0,0.6347483992576599,0.5926306247711182,0.5926306247711182,1.0,1.0,-3.388427972793579,1.4241762161254885,1.9642518758773804,0.6587070822715759,0.9101208448410034,0.9101208448410034,0.0,193.27101135253903,204.0,67531.9765625,0.0,3245.466064453125,1.0,278.55682373046875,282.8285217285156,296.8499450683594,301.2105712890625,293.1499938964844,293.1499938964844,278.25,37665.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347740411758424,1.0,0.0,0.0,3.776922464370728,3.7769479751586914,9.518519163975724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8876953125,0.0,1691.912109375,1895.4371337890625,0.0,3724.821044921875,0.9349129796028136,1.0,0.0,3.0,1.0,0.0
17926080,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,0.6846703290939331,0.5902894735336304,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9398863315582277,0.5376777648925781,0.5101880431175232,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8478187322616577,0.3989241123199463,0.2810553312301636,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8417286276817322,0.3899396657943725,0.3720034062862396,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7153205275535583,0.2337353378534317,1.0680792331695557,284.9052429199219,284.95001220703125,302.589599609375,293.82879638671875,299.4880065917969,297.23394775390625,284.9068908691406,1.0,0.6347483992576599,0.5926306247711182,0.5926306247711182,1.0,1.0,-3.388427972793579,1.4241762161254885,1.9642518758773804,0.6587070822715759,0.9101208448410034,0.9101208448410034,0.0,193.27101135253903,204.0,67531.9765625,0.0,3245.466064453125,1.0,278.55682373046875,282.8285217285156,296.8499450683594,301.2105712890625,293.1499938964844,293.1499938964844,278.25,37665.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347740411758424,1.0,0.0,0.0,3.776922464370728,3.7769479751586914,9.518519163975724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8876953125,0.0,1691.912109375,1895.4371337890625,0.0,3724.821044921875,0.9349129796028136,1.0,0.0,3.0,1.0,0.0
17926140,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6771749258041382,0.599416196346283,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9357926249504088,0.5397961735725403,0.5122303366661072,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436722755432129,0.3988408744335174,0.281047374010086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8378823399543762,0.3901652097702026,0.372300922870636,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7111865282058716,0.2330842465162277,1.0658122301101685,284.89678955078125,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2270812988281,284.8983459472656,1.0,0.6381637454032898,0.589449405670166,0.589449405670166,1.0,1.0,-3.3994836807250977,1.4250596761703491,1.974424123764038,0.6571705937385559,0.8482963442802429,0.8482963442802429,0.0,196.9854431152344,207.0,67870.5859375,0.0,3292.239501953125,1.0,278.2577209472656,282.7916259765625,296.8710327148437,301.2684631347656,293.1499938964844,293.1499938964844,278.54998779296875,40002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938711643218994,1.0,0.0,0.0,3.576444149017334,3.5764682292938232,8.534855737707403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3291015625,0.0,1482.2064208984375,1895.4371337890625,0.0,3760.7236328125,0.8926559090614319,1.0,0.0,3.0,1.0,0.0
17926200,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6771749258041382,0.599416196346283,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9357926249504088,0.5397961735725403,0.5122303366661072,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436722755432129,0.3988408744335174,0.281047374010086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8378823399543762,0.3901652097702026,0.372300922870636,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7111865282058716,0.2330842465162277,1.0658122301101685,284.89678955078125,284.95001220703125,302.6312561035156,293.8631286621094,299.4956359863281,297.2270812988281,284.8983459472656,1.0,0.6381637454032898,0.589449405670166,0.589449405670166,1.0,1.0,-3.3994836807250977,1.4250596761703491,1.974424123764038,0.6571705937385559,0.8482963442802429,0.8482963442802429,0.0,196.9854431152344,207.0,67870.5859375,0.0,3292.239501953125,1.0,278.2577209472656,282.7916259765625,296.8710327148437,301.2684631347656,293.1499938964844,293.1499938964844,278.54998779296875,40002.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938711643218994,1.0,0.0,0.0,3.576444149017334,3.5764682292938232,8.534855737707403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.3291015625,0.0,1482.2064208984375,1895.4371337890625,0.0,3760.7236328125,0.8926559090614319,1.0,0.0,3.0,1.0,0.0
17926260,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6714939475059509,0.6049793362617493,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9331572651863098,0.5430707931518555,0.5152007937431335,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8407813310623169,0.3998424410820007,0.2816711962223053,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8351572751998901,0.3912865817546844,0.3732914328575134,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7078622579574585,0.2329766303300857,1.0652748346328735,285.0060729980469,284.95001220703125,302.672607421875,293.8973693847656,299.5088806152344,297.2311096191406,285.0054626464844,1.0,0.6414351463317871,0.5860799551010132,0.5860799551010132,1.0,1.0,-3.411043405532837,1.4258136749267578,1.9852296113967896,0.6554225087165833,0.945150911808014,0.945150911808014,0.0,200.326171875,210.0,67481.078125,0.0,3338.2890625,1.0,278.5418701171875,282.9141845703125,296.8707580566406,301.159912109375,293.1499938964844,293.1499938964844,278.25,33648.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297619462013244,1.0,0.0,0.0,3.689553022384644,3.689577102661133,9.083240684049088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.08984375,0.0,1559.8350830078125,1895.4371337890625,0.0,3678.958740234375,0.9126332402229308,1.0,0.0,3.0,1.0,0.0
17926320,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.6714939475059509,0.6049793362617493,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9331572651863098,0.5430707931518555,0.5152007937431335,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8407813310623169,0.3998424410820007,0.2816711962223053,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8351572751998901,0.3912865817546844,0.3732914328575134,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7078622579574585,0.2329766303300857,1.0652748346328735,285.0060729980469,284.95001220703125,302.672607421875,293.8973693847656,299.5088806152344,297.2311096191406,285.0054626464844,1.0,0.6414351463317871,0.5860799551010132,0.5860799551010132,1.0,1.0,-3.411043405532837,1.4258136749267578,1.9852296113967896,0.6554225087165833,0.945150911808014,0.945150911808014,0.0,200.326171875,210.0,67481.078125,0.0,3338.2890625,1.0,278.5418701171875,282.9141845703125,296.8707580566406,301.159912109375,293.1499938964844,293.1499938964844,278.25,33648.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297619462013244,1.0,0.0,0.0,3.689553022384644,3.689577102661133,9.083240684049088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.08984375,0.0,1559.8350830078125,1895.4371337890625,0.0,3678.958740234375,0.9126332402229308,1.0,0.0,3.0,1.0,0.0
17926380,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.991612434387207,0.665793240070343,0.6003817915916443,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9267464876174928,0.5453135371208191,0.5177579522132874,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8351901173591614,0.3999457359313965,0.2820663750171661,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8298026919364929,0.3916570842266083,0.3740407526493072,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7020330429077148,0.232434794306755,1.0644088983535769,284.9125061035156,284.95001220703125,302.71356201171875,293.9312438964844,299.51617431640625,297.2266845703125,284.9134216308594,1.0,0.6437356472015381,0.5827104449272156,0.5827104449272156,1.0,1.0,-3.408942222595215,1.420389175415039,1.988553047180176,0.6506358981132507,0.8628310561180115,0.8628310561180115,0.0,205.31256103515625,213.0,68124.6796875,0.0,3362.47021484375,1.0,278.2574768066406,282.80078125,296.9429931640625,301.3512878417969,293.1499938964844,293.1499938964844,278.54998779296875,38360.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356480240821838,1.0,0.0,0.0,3.5833189487457275,3.5833425521850586,8.567699296690989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.744140625,0.0,1477.579345703125,1895.4371337890625,0.0,3732.80029296875,0.8925558924674988,1.0,0.0,3.0,1.0,0.0
17926440,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.991612434387207,0.665793240070343,0.6003817915916443,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9267464876174928,0.5453135371208191,0.5177579522132874,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8351901173591614,0.3999457359313965,0.2820663750171661,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8298026919364929,0.3916570842266083,0.3740407526493072,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7020330429077148,0.232434794306755,1.0644088983535769,284.9125061035156,284.95001220703125,302.71356201171875,293.9312438964844,299.51617431640625,297.2266845703125,284.9134216308594,1.0,0.6437356472015381,0.5827104449272156,0.5827104449272156,1.0,1.0,-3.408942222595215,1.420389175415039,1.988553047180176,0.6506358981132507,0.8628310561180115,0.8628310561180115,0.0,205.31256103515625,213.0,68124.6796875,0.0,3362.47021484375,1.0,278.2574768066406,282.80078125,296.9429931640625,301.3512878417969,293.1499938964844,293.1499938964844,278.54998779296875,38360.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356480240821838,1.0,0.0,0.0,3.5833189487457275,3.5833425521850586,8.567699296690989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.744140625,0.0,1477.579345703125,1895.4371337890625,0.0,3732.80029296875,0.8925558924674988,1.0,0.0,3.0,1.0,0.0
17926500,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9884653091430664,0.6641604900360107,0.598536491394043,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9244210720062256,0.546791672706604,0.5190036296844482,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8330329060554504,0.4002915024757385,0.2822247743606567,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8277466893196106,0.3920877575874328,0.3743646144866943,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6996906995773315,0.2323286235332489,1.063784122467041,285.0212097167969,284.95001220703125,302.7338562011719,293.94793701171875,299.5216064453125,297.2277526855469,285.0218505859375,1.0,0.6446821093559265,0.5810257196426392,0.5810257196426392,1.0,1.0,-3.408041954040528,1.417730450630188,1.990311622619629,0.6480921506881714,0.9413828253746032,0.9413828253746032,0.0,207.3113250732422,213.0,67403.1171875,0.0,3372.037353515625,1.0,278.5001525878906,282.92431640625,296.9141845703125,301.162841796875,293.1499938964844,293.1499938964844,278.54998779296875,33899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929755449295044,1.0,0.0,0.0,3.637371063232422,3.637394428253174,8.828125146465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.46484375,0.0,1503.5006103515625,1895.4371337890625,0.0,3678.899169921875,0.9024999737739564,1.0,0.0,3.0,1.0,0.0
17926560,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9862368702888488,0.6627182364463806,0.597309410572052,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9232730269432068,0.5483719110488892,0.5205413103103638,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8317576050758362,0.4007359743118286,0.2825723886489868,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8265376091003418,0.392612874507904,0.3749062120914459,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6981991529464722,0.2323315143585205,1.0639288425445557,285.004150390625,284.95001220703125,302.7539978027344,293.96441650390625,299.5279846191406,297.23004150390625,285.0027160644531,1.0,0.6456976532936096,0.5794844031333923,0.5794844031333923,1.0,1.0,-3.4096567630767822,1.4163339138031006,1.9933228492736816,0.6463028788566589,0.951290488243103,0.951290488243103,0.0,208.8235626220703,216.0,67625.515625,0.0,3384.603271484375,1.0,278.54278564453125,282.909912109375,296.94146728515625,301.243896484375,293.1499938964844,293.1499938964844,278.25,33338.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927810549736023,1.0,0.0,0.0,3.702728033065796,3.702752113342285,9.148226354227518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.248046875,0.0,1572.4249267578125,1895.4371337890625,0.0,3661.056396484375,0.9150571227073668,1.0,0.0,3.0,1.0,0.0
17926620,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.98017817735672,0.6582508683204651,0.5937939286231995,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.919377624988556,0.5505277514457703,0.5229405760765076,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8279951810836792,0.4007247388362884,0.2828317284584045,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.822974443435669,0.3929063081741333,0.3755126595497131,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6941924095153809,0.2318883389234542,1.063200831413269,284.9085388183594,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.2254638671875,284.9096374511719,1.0,0.647453248500824,0.5764017701148987,0.5764017701148987,1.0,1.0,-3.408488512039185,1.4115443229675293,1.9969441890716555,0.6418793797492981,0.8651391267776489,0.8651391267776489,0.0,212.4916076660156,219.0,68282.4765625,0.0,3403.2548828125,1.0,278.25738525390625,282.79541015625,297.0098571777344,301.4300537109375,293.1499938964844,293.1499938964844,278.54998779296875,38357.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339657425880432,1.0,0.0,0.0,3.595527648925781,3.5955517292022705,8.626181511317554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.521484375,0.0,1490.778076171875,1895.4371337890625,0.0,3717.43701171875,0.8952368497848511,1.0,0.0,3.0,1.0,0.0
17926680,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.98017817735672,0.6582508683204651,0.5937939286231995,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.919377624988556,0.5505277514457703,0.5229405760765076,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8279951810836792,0.4007247388362884,0.2828317284584045,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.822974443435669,0.3929063081741333,0.3755126595497131,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6941924095153809,0.2318883389234542,1.063200831413269,284.9085388183594,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.2254638671875,284.9096374511719,1.0,0.647453248500824,0.5764017701148987,0.5764017701148987,1.0,1.0,-3.408488512039185,1.4115443229675293,1.9969441890716555,0.6418793797492981,0.8651391267776489,0.8651391267776489,0.0,212.4916076660156,219.0,68282.4765625,0.0,3403.2548828125,1.0,278.25738525390625,282.79541015625,297.0098571777344,301.4300537109375,293.1499938964844,293.1499938964844,278.54998779296875,38357.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339657425880432,1.0,0.0,0.0,3.595527648925781,3.5955517292022705,8.626181511317554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.521484375,0.0,1490.778076171875,1895.4371337890625,0.0,3717.43701171875,0.8952368497848511,1.0,0.0,3.0,1.0,0.0
17926740,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9757298827171326,0.6557279825210571,0.591266930103302,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9172704815864564,0.5533491969108582,0.5254383683204651,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8256059885025024,0.4014321267604828,0.2832346558570862,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8207191228866577,0.3937746584415436,0.3762411177158355,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6914848685264587,0.2318663299083709,1.0629371404647827,285.0061340332031,284.95001220703125,302.8296203613281,294.0251159667969,299.5452575683594,297.2288513183594,285.0045471191406,1.0,0.6490163207054138,0.5735657811164856,0.5735657811164856,1.0,1.0,-3.40948748588562,1.408002495765686,2.001485109329224,0.6380060315132141,0.9533048272132874,0.9533048272132874,0.0,215.167236328125,219.0,67742.203125,0.0,3421.193115234375,1.0,278.5401916503906,282.90966796875,297.0,301.3067321777344,293.1499938964844,293.1499938964844,278.54998779296875,33293.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263396859169006,1.0,0.0,0.0,3.706913709640503,3.706937789916992,9.168921337732172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.47265625,0.0,1576.8453369140625,1895.4371337890625,0.0,3647.5458984375,0.9159260392189026,1.0,0.0,3.0,1.0,0.0
17926800,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9754077792167664,0.6554865837097168,0.5910875797271729,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9171671867370604,0.5535885691642761,0.525684118270874,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8254600167274475,0.4014903008937835,0.2832890748977661,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8205824494361877,0.3938488364219665,0.3763273358345032,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6913118958473206,0.2318688780069351,1.0629998445510864,285.00274658203125,284.95001220703125,302.83270263671875,294.02752685546875,299.5461120605469,297.2290954589844,285.0013427734375,1.0,0.6491659283638,0.573319137096405,0.573319137096405,1.0,1.0,-3.4098122119903564,1.407793641090393,2.002018690109253,0.6377291083335876,0.9539620280265808,0.9539620280265808,0.0,215.37127685546875,222.0,67776.5078125,0.0,3423.140869140625,1.0,278.5428466796875,282.9067077636719,297.005615234375,301.31951904296875,293.1499938964844,293.1499938964844,278.25,33376.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262856245040894,1.0,0.0,0.0,3.713674068450928,3.713698148727417,9.202394153362548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.0791015625,0.0,1585.1947021484375,1895.4371337890625,0.0,3647.048828125,0.9174928069114684,1.0,0.0,3.0,1.0,0.0
17926860,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9694541692733764,0.6511579155921936,0.5877051949501038,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9140458106994628,0.5557408928871155,0.5280707478523254,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8222238421440125,0.4014684557914734,0.2835311889648437,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8175151348114014,0.3941355049610138,0.3769152760505676,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6878803372383118,0.2314767390489578,1.0624772310256958,284.9070739746094,284.95001220703125,302.8707580566406,294.0568542480469,299.5521850585937,297.2247009277344,284.90826416015625,1.0,0.6508089303970337,0.5703617334365845,0.5703617334365845,1.0,1.0,-3.4089932441711426,1.403166651725769,2.005826473236084,0.6334124803543091,0.8667901158332825,0.8667901158332825,0.0,218.7408599853516,225.0,68431.3125,0.0,3440.860107421875,1.0,278.2572937011719,282.7921447753906,297.0707092285156,301.5022277832031,293.1499938964844,293.1499938964844,278.54998779296875,38392.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932558298110962,1.0,0.0,0.0,3.605782270431519,3.605806350708008,8.675455660522857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5546875,0.0,1502.21484375,1895.4371337890625,0.0,3704.568115234375,0.8975363969802856,1.0,0.0,3.0,1.0,0.0
17926920,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9694541692733764,0.6511579155921936,0.5877051949501038,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9140458106994628,0.5557408928871155,0.5280707478523254,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8222238421440125,0.4014684557914734,0.2835311889648437,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8175151348114014,0.3941355049610138,0.3769152760505676,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6878803372383118,0.2314767390489578,1.0624772310256958,284.9070739746094,284.95001220703125,302.8707580566406,294.0568542480469,299.5521850585937,297.2247009277344,284.90826416015625,1.0,0.6508089303970337,0.5703617334365845,0.5703617334365845,1.0,1.0,-3.4089932441711426,1.403166651725769,2.005826473236084,0.6334124803543091,0.8667901158332825,0.8667901158332825,0.0,218.7408599853516,225.0,68431.3125,0.0,3440.860107421875,1.0,278.2572937011719,282.7921447753906,297.0707092285156,301.5022277832031,293.1499938964844,293.1499938964844,278.54998779296875,38392.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932558298110962,1.0,0.0,0.0,3.605782270431519,3.605806350708008,8.675455660522857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5546875,0.0,1502.21484375,1895.4371337890625,0.0,3704.568115234375,0.8975363969802856,1.0,0.0,3.0,1.0,0.0
17926980,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9646917581558228,0.6484935283660889,0.5850843191146851,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9122687578201294,0.5588088035583496,0.5308112502098083,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.819976806640625,0.4022344052791595,0.2839818596839905,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8153906464576721,0.395079106092453,0.377722293138504,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.685335099697113,0.2314904332160949,1.0624091625213623,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5626220703125,297.2285461425781,285.0014038085937,1.0,0.6524737477302551,0.5674042701721191,0.5674042701721191,1.0,1.0,-3.4105587005615234,1.3995355367660522,2.0110232830047607,0.6293535232543945,0.9562705755233764,0.9562705755233764,0.0,221.4773712158203,228.0,67908.59375,0.0,3460.497314453125,1.0,278.5429077148437,282.90484619140625,297.06304931640625,301.3872375488281,293.1499938964844,293.1499938964844,278.25,33404.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.722548961639404,3.7225732803344727,9.246430749954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.55078125,0.0,1595.5809326171875,1895.4371337890625,0.0,3635.380859375,0.91951584815979,1.0,0.0,3.0,1.0,0.0
17927040,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9646917581558228,0.6484935283660889,0.5850843191146851,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9122687578201294,0.5588088035583496,0.5308112502098083,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.819976806640625,0.4022344052791595,0.2839818596839905,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8153906464576721,0.395079106092453,0.377722293138504,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.685335099697113,0.2314904332160949,1.0624091625213623,285.0028076171875,284.95001220703125,302.90771484375,294.0842590332031,299.5626220703125,297.2285461425781,285.0014038085937,1.0,0.6524737477302551,0.5674042701721191,0.5674042701721191,1.0,1.0,-3.4105587005615234,1.3995355367660522,2.0110232830047607,0.6293535232543945,0.9562705755233764,0.9562705755233764,0.0,221.4773712158203,228.0,67908.59375,0.0,3460.497314453125,1.0,278.5429077148437,282.90484619140625,297.06304931640625,301.3872375488281,293.1499938964844,293.1499938964844,278.25,33404.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.722548961639404,3.7225732803344727,9.246430749954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.55078125,0.0,1595.5809326171875,1895.4371337890625,0.0,3635.380859375,0.91951584815979,1.0,0.0,3.0,1.0,0.0
17927100,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9621424078941344,0.6464217305183411,0.5837018489837646,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9113085865974426,0.5599377751350403,0.5321772694587708,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8188027739524841,0.4022795259952545,0.2842157483100891,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8142791986465454,0.3952741622924804,0.3781448304653168,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6840637922286987,0.23135407269001,1.0625922679901123,284.8758850097656,284.95001220703125,302.92578125,294.0971374511719,299.5655212402344,297.22705078125,284.8742980957031,1.0,0.6533570885658264,0.5659255981445312,0.5659255981445312,1.0,1.0,-3.411555767059326,1.3977656364440918,2.0137901306152344,0.6274649500846863,0.8681715726852417,0.8681715726852417,0.0,222.9413909912109,228.0,68824.3828125,0.0,3471.373046875,1.0,278.29620361328125,282.7611999511719,297.12384033203125,301.62322998046875,293.1499938964844,293.1499938964844,278.25,37593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303238987922668,1.0,0.0,0.0,3.687797546386719,3.687822341918945,9.074599347513868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.2119140625,0.0,1587.67431640625,1895.4371337890625,0.0,3684.109619140625,0.912772536277771,1.0,0.0,3.0,1.0,0.0
17927160,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9586474299430848,0.6442632079124451,0.5817897319793701,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9095301628112792,0.5609486103057861,0.5331892967224121,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8169559836387634,0.4022060036659241,0.2842198014259338,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8125115036964417,0.3953590393066406,0.3783042430877685,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6821805238723755,0.2311189025640487,1.06197988986969,284.9060974121094,284.95001220703125,302.9435119628906,294.1094665527344,299.56744384765625,297.2242126464844,284.907470703125,1.0,0.6541005969047546,0.564476490020752,0.564476490020752,1.0,1.0,-3.409935235977173,1.3948837518692017,2.0150516033172607,0.6249984502792358,0.8680684566497803,0.8680684566497803,0.0,224.7774200439453,231.0,68551.84375,0.0,3478.267333984375,1.0,278.25738525390625,282.7895202636719,297.1239929199219,301.56561279296875,293.1499938964844,293.1499938964844,278.54998779296875,38446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313996434211732,1.0,0.0,0.0,3.614053726196289,3.6140778064727774,8.715303465578472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.5849609375,0.0,1511.665283203125,1895.4371337890625,0.0,3693.9638671875,0.8994089365005493,1.0,0.0,3.0,1.0,0.0
17927220,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9538201689720154,0.6416844725608826,0.5792415738105774,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9079840183258056,0.5640100836753845,0.5359187126159668,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8148306608200073,0.4029671549797058,0.2846645414829254,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.810490608215332,0.3962973058223724,0.3791030049324035,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6798179745674133,0.2311471998691558,1.0619728565216064,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.5765991210937,297.2281494140625,285.0013732910156,1.0,0.65576171875,0.5615783333778381,0.5615783333778381,1.0,1.0,-3.4116313457489014,1.391236662864685,2.0203945636749268,0.620920717716217,0.958000659942627,0.958000659942627,0.0,227.48638916015625,234.0,68009.921875,0.0,3498.074951171875,1.0,278.54296875,282.9029846191406,297.1117248535156,301.4446716308594,293.1499938964844,293.1499938964844,278.25,33434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240188002586364,1.0,0.0,0.0,3.7297654151916495,3.729789733886719,9.282314863412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.2294921875,0.0,1604.121826171875,1895.4371337890625,0.0,3626.199462890625,0.921164870262146,1.0,0.0,3.0,1.0,0.0
17927280,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9538201689720154,0.6416844725608826,0.5792415738105774,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9079840183258056,0.5640100836753845,0.5359187126159668,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8148306608200073,0.4029671549797058,0.2846645414829254,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.810490608215332,0.3962973058223724,0.3791030049324035,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6798179745674133,0.2311471998691558,1.0619728565216064,285.0027770996094,284.95001220703125,302.9779968261719,294.13214111328125,299.5765991210937,297.2281494140625,285.0013732910156,1.0,0.65576171875,0.5615783333778381,0.5615783333778381,1.0,1.0,-3.4116313457489014,1.391236662864685,2.0203945636749268,0.620920717716217,0.958000659942627,0.958000659942627,0.0,227.48638916015625,234.0,68009.921875,0.0,3498.074951171875,1.0,278.54296875,282.9029846191406,297.1117248535156,301.4446716308594,293.1499938964844,293.1499938964844,278.25,33434.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240188002586364,1.0,0.0,0.0,3.7297654151916495,3.729789733886719,9.282314863412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.2294921875,0.0,1604.121826171875,1895.4371337890625,0.0,3626.199462890625,0.921164870262146,1.0,0.0,3.0,1.0,0.0
17927340,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.947705864906311,0.6375483870506287,0.5760282874107361,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9055190682411194,0.5661271810531616,0.5382784008979797,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.811911404132843,0.4029269814491272,0.2848953306674957,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8076893091201782,0.3965650498867035,0.3796747326850891,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6768558025360107,0.2307856231927871,1.0615904331207275,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.57989501953125,297.2237548828125,284.9066772460937,1.0,0.6573908925056458,0.5586801767349243,0.5586801767349243,1.0,1.0,-3.411118984222412,1.3865267038345337,2.024592399597168,0.6165051460266113,0.8690283894538879,0.8690283894538879,0.0,230.7754669189453,237.0,68639.6171875,0.0,3516.04345703125,1.0,278.2571716308594,282.78692626953125,297.16717529296875,301.6165466308594,293.1499938964844,293.1499938964844,278.54998779296875,38458.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305416345596312,1.0,0.0,0.0,3.620734214782715,3.620758295059204,8.747553010834963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7421875,0.0,1519.1014404296875,1895.4371337890625,0.0,3686.10498046875,0.9008972644805908,1.0,0.0,3.0,1.0,0.0
