time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927400,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.947705864906311,0.6375483870506287,0.5760282874107361,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9055190682411194,0.5661271810531616,0.5382784008979797,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.811911404132843,0.4029269814491272,0.2848953306674957,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8076893091201782,0.3965650498867035,0.3796747326850891,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6768558025360107,0.2307856231927871,1.0615904331207275,284.9054260253906,284.95001220703125,303.01104736328125,294.1520080566406,299.57989501953125,297.2237548828125,284.9066772460937,1.0,0.6573908925056458,0.5586801767349243,0.5586801767349243,1.0,1.0,-3.411118984222412,1.3865267038345337,2.024592399597168,0.6165051460266113,0.8690283894538879,0.8690283894538879,0.0,230.7754669189453,237.0,68639.6171875,0.0,3516.04345703125,1.0,278.2571716308594,282.78692626953125,297.16717529296875,301.6165466308594,293.1499938964844,293.1499938964844,278.54998779296875,38458.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305416345596312,1.0,0.0,0.0,3.620734214782715,3.620758295059204,8.747553010834963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7421875,0.0,1519.1014404296875,1895.4371337890625,0.0,3686.10498046875,0.9008972644805908,1.0,0.0,3.0,1.0,0.0
17927460,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9428728818893432,0.6350575685501099,0.5735582113265991,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.904155433177948,0.5691760182380676,0.540992796421051,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.80985027551651,0.4036804735660553,0.2853331565856933,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8057172894477844,0.3974948823451996,0.3804638087749481,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6746387481689453,0.2308228313922882,1.061621069908142,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.587646484375,297.2276916503906,285.0010986328125,1.0,0.6590556502342224,0.5558710694313049,0.5558710694313049,1.0,1.0,-3.41291618347168,1.3829008340835571,2.030015468597412,0.6124392747879028,0.9589183330535888,0.9589183330535888,0.0,233.47915649414065,240.0,68067.7265625,0.0,3536.0859375,1.0,278.5429992675781,282.9010009765625,297.14910888671875,301.4882202148437,293.1499938964844,293.1499938964844,278.25,33468.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233202338218688,1.0,0.0,0.0,3.734654664993286,3.7346789836883545,9.306666584052437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.376953125,0.0,1610.026611328125,1895.4371337890625,0.0,3619.767578125,0.9222916960716248,1.0,0.0,3.0,1.0,0.0
17927520,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9428728818893432,0.6350575685501099,0.5735582113265991,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.904155433177948,0.5691760182380676,0.540992796421051,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.80985027551651,0.4036804735660553,0.2853331565856933,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8057172894477844,0.3974948823451996,0.3804638087749481,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6746387481689453,0.2308228313922882,1.061621069908142,285.00250244140625,284.95001220703125,303.04248046875,294.1687316894531,299.587646484375,297.2276916503906,285.0010986328125,1.0,0.6590556502342224,0.5558710694313049,0.5558710694313049,1.0,1.0,-3.41291618347168,1.3829008340835571,2.030015468597412,0.6124392747879028,0.9589183330535888,0.9589183330535888,0.0,233.47915649414065,240.0,68067.7265625,0.0,3536.0859375,1.0,278.5429992675781,282.9010009765625,297.14910888671875,301.4882202148437,293.1499938964844,293.1499938964844,278.25,33468.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233202338218688,1.0,0.0,0.0,3.734654664993286,3.7346789836883545,9.306666584052437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.376953125,0.0,1610.026611328125,1895.4371337890625,0.0,3619.767578125,0.9222916960716248,1.0,0.0,3.0,1.0,0.0
17927580,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9367956519126892,0.6310210227966309,0.570431649684906,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9019339084625244,0.57126784324646,0.5433316826820374,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8069803714752197,0.4036262631416321,0.285556435585022,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8029769659042358,0.3977499306201935,0.3810248672962188,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6718478202819824,0.2304693460464477,1.061274528503418,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.58935546875,297.2232666015625,284.906005859375,1.0,0.6606898903846741,0.5530619621276855,0.5530619621276855,1.0,1.0,-3.4125046730041504,1.378226399421692,2.034278392791748,0.6080421209335327,0.8693059682846069,0.8693059682846069,0.0,236.7655487060547,243.0,68673.984375,0.0,3554.279052734375,1.0,278.25714111328125,282.7846069335937,297.197998046875,301.6521911621094,293.1499938964844,293.1499938964844,278.54998779296875,38500.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299955368041992,1.0,0.0,0.0,3.624340057373047,3.6243643760681152,8.764985182097007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.5966796875,0.0,1523.3829345703125,1895.4371337890625,0.0,3681.100341796875,0.90172678232193,1.0,0.0,3.0,1.0,0.0
17927640,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9367956519126892,0.6310210227966309,0.570431649684906,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9019339084625244,0.57126784324646,0.5433316826820374,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8069803714752197,0.4036262631416321,0.285556435585022,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8029769659042358,0.3977499306201935,0.3810248672962188,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6718478202819824,0.2304693460464477,1.061274528503418,284.9047546386719,284.95001220703125,303.0722351074219,294.1820373535156,299.58935546875,297.2232666015625,284.906005859375,1.0,0.6606898903846741,0.5530619621276855,0.5530619621276855,1.0,1.0,-3.4125046730041504,1.378226399421692,2.034278392791748,0.6080421209335327,0.8693059682846069,0.8693059682846069,0.0,236.7655487060547,243.0,68673.984375,0.0,3554.279052734375,1.0,278.25714111328125,282.7846069335937,297.197998046875,301.6521911621094,293.1499938964844,293.1499938964844,278.54998779296875,38500.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299955368041992,1.0,0.0,0.0,3.624340057373047,3.6243643760681152,8.764985182097007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.5966796875,0.0,1523.3829345703125,1895.4371337890625,0.0,3681.100341796875,0.90172678232193,1.0,0.0,3.0,1.0,0.0
17927700,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9339718818664552,0.6297538876533508,0.5689836740493774,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9009751677513124,0.5727218389511108,0.5445118546485901,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8056399822235107,0.4039326608181,0.2856610715389251,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8017215728759766,0.3981529474258423,0.3812902867794037,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6705290675163269,0.2304410338401794,1.0609276294708252,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.5920104980469,297.2245483398437,285.0193786621094,1.0,0.6614587306976318,0.5516573786735535,0.5516573786735535,1.0,1.0,-3.412203550338745,1.3758374452590942,2.0363662242889404,0.605674684047699,0.9490128755569458,0.9490128755569458,0.0,238.2916412353516,243.0,67880.578125,0.0,3562.476318359375,1.0,278.5015563964844,282.91339111328125,297.1575622558594,301.4464416503906,293.1499938964844,293.1499938964844,278.54998779296875,34116.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245060682296752,1.0,0.0,0.0,3.6729328632354736,3.672956705093384,9.001590797197423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.5947265625,0.0,1544.65478515625,1895.4371337890625,0.0,3630.683837890625,0.9107310175895692,1.0,0.0,3.0,1.0,0.0
17927760,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9320418238639832,0.6286145448684692,0.5680370926856995,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9007006287574768,0.5742979645729065,0.5460259318351746,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8049412965774536,0.4043663144111633,0.2859826982021332,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.801084041595459,0.3986684679985046,0.3818022906780243,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6697588562965393,0.2305134832859039,1.0613378286361694,285.0021667480469,284.95001220703125,303.10015869140625,294.19158935546875,299.5953369140625,297.2271728515625,285.0007629394531,1.0,0.6623590588569641,0.5502787232398987,0.5502787232398987,1.0,1.0,-3.414379835128784,1.3745285272598269,2.039851188659668,0.6038827896118164,0.9589712023735046,0.9589712023735046,0.0,239.47195434570312,246.0,68071.2734375,0.0,3574.5517578125,1.0,278.5429077148437,282.89910888671875,297.1727905273437,301.5146789550781,293.1499938964844,293.1499938964844,278.25,33497.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229687452316284,1.0,0.0,0.0,3.736408233642578,3.7364327907562256,9.315409670307416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.560546875,0.0,1612.2764892578125,1895.4371337890625,0.0,3616.5302734375,0.922774076461792,1.0,0.0,3.0,1.0,0.0
17927820,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9261323809623718,0.6246790289878845,0.564998209476471,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8986183404922485,0.5763629078865051,0.5483416318893433,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.802131712436676,0.4042963087558746,0.286197155714035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7984711527824402,0.3989109694957733,0.3823520541191101,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6671267151832581,0.2301677018404007,1.0610225200653076,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.59527587890625,297.22271728515625,284.9054260253906,1.0,0.66399747133255,0.5475214719772339,0.5475214719772339,1.0,1.0,-3.414058923721313,1.3698357343673706,2.0442233085632324,0.5994349718093872,0.8688234686851501,0.8688234686851501,0.0,242.75680541992188,249.0,68645.015625,0.0,3592.956298828125,1.0,278.25714111328125,282.7825622558594,297.2138671875,301.6690368652344,293.1499938964844,293.1499938964844,278.54998779296875,38547.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298112392425536,1.0,0.0,0.0,3.6244285106658936,3.624452590942383,8.765412076172652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.498046875,0.0,1523.8349609375,1895.4371337890625,0.0,3679.410888671875,0.9017813801765442,1.0,0.0,3.0,1.0,0.0
17927880,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9261323809623718,0.6246790289878845,0.564998209476471,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8986183404922485,0.5763629078865051,0.5483416318893433,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.802131712436676,0.4042963087558746,0.286197155714035,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7984711527824402,0.3989109694957733,0.3823520541191101,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6671267151832581,0.2301677018404007,1.0610225200653076,284.9042053222656,284.95001220703125,303.1261291503906,294.1970520019531,299.59527587890625,297.22271728515625,284.9054260253906,1.0,0.66399747133255,0.5475214719772339,0.5475214719772339,1.0,1.0,-3.414058923721313,1.3698357343673706,2.0442233085632324,0.5994349718093872,0.8688234686851501,0.8688234686851501,0.0,242.75680541992188,249.0,68645.015625,0.0,3592.956298828125,1.0,278.25714111328125,282.7825622558594,297.2138671875,301.6690368652344,293.1499938964844,293.1499938964844,278.54998779296875,38547.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298112392425536,1.0,0.0,0.0,3.6244285106658936,3.624452590942383,8.765412076172652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.498046875,0.0,1523.8349609375,1895.4371337890625,0.0,3679.410888671875,0.9017813801765442,1.0,0.0,3.0,1.0,0.0
17927940,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9215761423110962,0.6223574280738831,0.5626828074455261,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8974742889404297,0.5793725252151489,0.5510160326957703,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8001763224601746,0.4050223231315613,0.2866125404834747,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7966736555099487,0.3998183608055115,0.3831191956996918,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6651613712310791,0.2302188873291015,1.0611205101013184,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.59930419921875,297.2265930175781,284.9994201660156,1.0,0.6656705737113953,0.5447641611099243,0.5447641611099243,1.0,1.0,-3.4160218238830566,1.3660753965377808,2.049946546554565,0.5951747298240662,0.957518994808197,0.957518994808197,0.0,245.4627685546875,252.0,68010.0546875,0.0,3613.467529296875,1.0,278.54302978515625,282.8964233398437,297.18048095703125,301.52166748046875,293.1499938964844,293.1499938964844,278.25,33551.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922990083694458,1.0,0.0,0.0,3.735412836074829,3.7354371547698975,9.310445534538304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1416015625,0.0,1611.53955078125,1895.4371337890625,0.0,3616.726806640625,0.9225143790245056,1.0,0.0,3.0,1.0,0.0
17928000,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9215761423110962,0.6223574280738831,0.5626828074455261,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8974742889404297,0.5793725252151489,0.5510160326957703,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8001763224601746,0.4050223231315613,0.2866125404834747,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7966736555099487,0.3998183608055115,0.3831191956996918,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6651613712310791,0.2302188873291015,1.0611205101013184,285.0008544921875,284.95001220703125,303.1499938964844,294.1981506347656,299.59930419921875,297.2265930175781,284.9994201660156,1.0,0.6656705737113953,0.5447641611099243,0.5447641611099243,1.0,1.0,-3.4160218238830566,1.3660753965377808,2.049946546554565,0.5951747298240662,0.957518994808197,0.957518994808197,0.0,245.4627685546875,252.0,68010.0546875,0.0,3613.467529296875,1.0,278.54302978515625,282.8964233398437,297.18048095703125,301.52166748046875,293.1499938964844,293.1499938964844,278.25,33551.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922990083694458,1.0,0.0,0.0,3.735412836074829,3.7354371547698975,9.310445534538304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.1416015625,0.0,1611.53955078125,1895.4371337890625,0.0,3616.726806640625,0.9225143790245056,1.0,0.0,3.0,1.0,0.0
17928060,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9121991395950316,0.6165577173233032,0.5584259629249573,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8920543193817139,0.5792935490608215,0.551846444606781,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.794104278087616,0.4028332829475403,0.2857372462749481,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7907695770263672,0.3978663086891174,0.3821510374546051,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6590994000434875,0.2275570631027221,1.0532612800598145,284.8955078125,284.95001220703125,303.1726989746094,294.1953430175781,299.5844116210937,297.2015075683594,284.8961181640625,1.0,0.6663497090339661,0.5420449376106262,0.5420449376106262,1.0,1.0,-3.400261878967285,1.354701042175293,2.045560836791992,0.5877264142036438,0.8588788509368896,0.8588788509368896,0.0,250.80075073242188,255.0,68219.421875,0.0,3606.862548828125,1.0,278.2577209472656,282.7782897949219,297.2103576660156,301.6486511230469,293.1499938964844,293.1499938964844,278.54998779296875,39033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296353459358216,1.0,0.0,0.0,3.606088399887085,3.606112480163574,8.676928473505541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.4765625,0.0,1507.2882080078125,1895.4371337890625,0.0,3677.798583984375,0.8979954123497009,1.0,0.0,3.0,1.0,0.0
17928120,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9121991395950316,0.6165577173233032,0.5584259629249573,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8920543193817139,0.5792935490608215,0.551846444606781,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.794104278087616,0.4028332829475403,0.2857372462749481,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7907695770263672,0.3978663086891174,0.3821510374546051,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6590994000434875,0.2275570631027221,1.0532612800598145,284.8955078125,284.95001220703125,303.1726989746094,294.1953430175781,299.5844116210937,297.2015075683594,284.8961181640625,1.0,0.6663497090339661,0.5420449376106262,0.5420449376106262,1.0,1.0,-3.400261878967285,1.354701042175293,2.045560836791992,0.5877264142036438,0.8588788509368896,0.8588788509368896,0.0,250.80075073242188,255.0,68219.421875,0.0,3606.862548828125,1.0,278.2577209472656,282.7782897949219,297.2103576660156,301.6486511230469,293.1499938964844,293.1499938964844,278.54998779296875,39033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296353459358216,1.0,0.0,0.0,3.606088399887085,3.606112480163574,8.676928473505541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.4765625,0.0,1507.2882080078125,1895.4371337890625,0.0,3677.798583984375,0.8979954123497009,1.0,0.0,3.0,1.0,0.0
17928180,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9063099026679992,0.6133713126182556,0.5552471876144409,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8892086744308472,0.5811126828193665,0.5532922148704529,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7904326319694519,0.402451604604721,0.2852886617183685,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7871614694595337,0.3975179195404053,0.3816148638725281,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6549546122550964,0.2261616289615631,1.0462828874588013,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,299.5814819335937,297.1962585449219,284.9857788085937,1.0,0.6666556596755981,0.5393257141113281,0.5393257141113281,1.0,1.0,-3.3885834217071533,1.345092535018921,2.0434908866882324,0.5805570483207703,0.9355761408805848,0.9355761408805848,0.0,254.1404571533203,258.0,67235.765625,0.0,3598.455322265625,1.0,278.5419921875,282.8932800292969,297.1669921875,301.4665222167969,293.1499938964844,293.1499938964844,278.25,34197.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217530488967896,1.0,0.0,0.0,3.69385027885437,3.69387459754944,9.104412015403796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.541015625,0.0,1568.857666015625,1895.4371337890625,0.0,3605.327880859375,0.9138338565826416,1.0,0.0,3.0,1.0,0.0
17928240,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9063099026679992,0.6133713126182556,0.5552471876144409,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8892086744308472,0.5811126828193665,0.5532922148704529,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7904326319694519,0.402451604604721,0.2852886617183685,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7871614694595337,0.3975179195404053,0.3816148638725281,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6549546122550964,0.2261616289615631,1.0462828874588013,284.9866638183594,284.95001220703125,303.1951904296875,294.189453125,299.5814819335937,297.1962585449219,284.9857788085937,1.0,0.6666556596755981,0.5393257141113281,0.5393257141113281,1.0,1.0,-3.3885834217071533,1.345092535018921,2.0434908866882324,0.5805570483207703,0.9355761408805848,0.9355761408805848,0.0,254.1404571533203,258.0,67235.765625,0.0,3598.455322265625,1.0,278.5419921875,282.8932800292969,297.1669921875,301.4665222167969,293.1499938964844,293.1499938964844,278.25,34197.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217530488967896,1.0,0.0,0.0,3.69385027885437,3.69387459754944,9.104412015403796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.541015625,0.0,1568.857666015625,1895.4371337890625,0.0,3605.327880859375,0.9138338565826416,1.0,0.0,3.0,1.0,0.0
17928300,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9039605259895324,0.6112659573554993,0.5537580251693726,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8882848620414734,0.5817902088165283,0.5541895627975464,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7891100645065308,0.4021249115467071,0.2852236330509186,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7858703136444092,0.3972648978233337,0.3815621137619018,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6534467935562134,0.2255357652902603,1.0439878702163696,284.8653869628906,284.95001220703125,303.20635986328125,294.1854248046875,299.57928466796875,297.1925354003906,284.8649597167969,1.0,0.6669173240661621,0.5379661321640015,0.5379661321640015,1.0,1.0,-3.3849740028381348,1.3412023782730105,2.043771505355835,0.5775377154350281,0.846521258354187,0.846521258354187,0.0,255.51821899414065,258.0,67870.484375,0.0,3597.85546875,1.0,278.29693603515625,282.75836181640625,297.2091979980469,301.666748046875,293.1499938964844,293.1499938964844,278.25,38809.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266725778579712,1.0,0.0,0.0,3.637281656265259,3.637305974960327,8.827691431179119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.646484375,0.0,1540.013427734375,1895.4371337890625,0.0,3650.604736328125,0.9021548628807068,1.0,0.0,3.0,1.0,0.0
17928360,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9011884927749634,0.6091898083686829,0.5518699288368225,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8869635462760925,0.5824596285820007,0.5548257827758789,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7874186038970947,0.4017882347106933,0.2850057482719421,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7842435240745544,0.3970092535018921,0.3813485205173492,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6517117619514465,0.2249258756637573,1.0414330959320068,284.90362548828125,284.95001220703125,303.2174987792969,294.1806945800781,299.5775756835937,297.188720703125,284.904541015625,1.0,0.667115330696106,0.5368310809135437,0.5368310809135437,1.0,1.0,-3.3798763751983643,1.3370397090911863,2.0428366661071777,0.5745294690132141,0.8503624200820923,0.8503624200820923,0.0,257.1231384277344,261.0,67444.34375,0.0,3595.03564453125,1.0,278.2578125,282.7942199707031,297.1915588378906,301.5775756835937,293.1499938964844,293.1499938964844,278.54998779296875,39082.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273293614387512,1.0,0.0,0.0,3.552748680114746,3.552772283554077,8.422136374974798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.765625,0.0,1450.087158203125,1895.4371337890625,0.0,3656.63818359375,0.8863577842712402,1.0,0.0,3.0,1.0,0.0
17928420,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8975882530212402,0.6066473126411438,0.5493858456611633,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8859649300575256,0.5849030017852783,0.5569630265235901,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7855966687202454,0.402077853679657,0.2851125597953796,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7824809551239014,0.3973471522331238,0.381560206413269,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6495515704154968,0.2243375927209854,1.0384670495986938,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58087158203125,297.1917419433594,284.99127197265625,1.0,0.6678677201271057,0.5345609188079834,0.5345609188079834,1.0,1.0,-3.376265048980713,1.3315426111221311,2.044722557067871,0.5697523355484009,0.9297510981559752,0.9297510981559752,0.0,259.3654479980469,264.0,66682.140625,0.0,3599.4375,1.0,278.5416564941406,282.9024963378906,297.1480407714844,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197182059288024,1.0,0.0,0.0,3.6554384231567374,3.655462026596069,8.91604429398285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.712890625,0.0,1523.5279541015625,1895.4371337890625,0.0,3586.557861328125,0.905015766620636,1.0,0.0,3.0,1.0,0.0
17928480,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8975882530212402,0.6066473126411438,0.5493858456611633,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8859649300575256,0.5849030017852783,0.5569630265235901,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7855966687202454,0.402077853679657,0.2851125597953796,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7824809551239014,0.3973471522331238,0.381560206413269,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6495515704154968,0.2243375927209854,1.0384670495986938,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,299.58087158203125,297.1917419433594,284.99127197265625,1.0,0.6678677201271057,0.5345609188079834,0.5345609188079834,1.0,1.0,-3.376265048980713,1.3315426111221311,2.044722557067871,0.5697523355484009,0.9297510981559752,0.9297510981559752,0.0,259.3654479980469,264.0,66682.140625,0.0,3599.4375,1.0,278.5416564941406,282.9024963378906,297.1480407714844,301.4096374511719,293.1499938964844,293.1499938964844,278.25,33904.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197182059288024,1.0,0.0,0.0,3.6554384231567374,3.655462026596069,8.91604429398285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.712890625,0.0,1523.5279541015625,1895.4371337890625,0.0,3586.557861328125,0.905015766620636,1.0,0.0,3.0,1.0,0.0
17928540,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8930901288986206,0.6027686595916748,0.546316921710968,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8842179179191589,0.5864893794059753,0.5587754845619202,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7831286191940308,0.4016922116279602,0.2850626707077026,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7801238298416138,0.3971329033374786,0.38162961602211,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6470691561698914,0.2235158532857895,1.0357766151428225,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5794677734375,297.1875915527344,284.9088134765625,1.0,0.6687699556350708,0.5322907567024231,0.5322907567024231,1.0,1.0,-3.3715484142303467,1.325515866279602,2.046032667160034,0.5648962259292603,0.847652018070221,0.847652018070221,0.0,262.2567138671875,267.0,66991.7265625,0.0,3604.924072265625,1.0,278.25787353515625,282.8003845214844,297.1697082519531,301.5262451171875,293.1499938964844,293.1499938964844,278.54998779296875,38790.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260476231575012,1.0,0.0,0.0,3.524583101272583,3.524606466293335,8.289127890748205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.90234375,0.0,1418.2208251953125,1895.4371337890625,0.0,3644.861083984375,0.8799134492874146,1.0,0.0,3.0,1.0,0.0
17928600,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8930901288986206,0.6027686595916748,0.546316921710968,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8842179179191589,0.5864893794059753,0.5587754845619202,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7831286191940308,0.4016922116279602,0.2850626707077026,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7801238298416138,0.3971329033374786,0.38162961602211,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6470691561698914,0.2235158532857895,1.0357766151428225,284.9081420898437,284.95001220703125,303.2615661621094,294.15545654296875,299.5794677734375,297.1875915527344,284.9088134765625,1.0,0.6687699556350708,0.5322907567024231,0.5322907567024231,1.0,1.0,-3.3715484142303467,1.325515866279602,2.046032667160034,0.5648962259292603,0.847652018070221,0.847652018070221,0.0,262.2567138671875,267.0,66991.7265625,0.0,3604.924072265625,1.0,278.25787353515625,282.8003845214844,297.1697082519531,301.5262451171875,293.1499938964844,293.1499938964844,278.54998779296875,38790.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260476231575012,1.0,0.0,0.0,3.524583101272583,3.524606466293335,8.289127890748205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.90234375,0.0,1418.2208251953125,1895.4371337890625,0.0,3644.861083984375,0.8799134492874146,1.0,0.0,3.0,1.0,0.0
17928660,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.889578640460968,0.6003682017326355,0.5439899563789368,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8832488656044006,0.5890058875083923,0.5610160827636719,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7813997864723206,0.4020973145961761,0.2852744162082672,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7784563899040222,0.3975827395915985,0.3819848597049713,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6451684236526489,0.2231291979551315,1.0339311361312866,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5828857421875,297.1918334960937,284.9913330078125,1.0,0.6698551774024963,0.52992844581604,0.52992844581604,1.0,1.0,-3.369898796081543,1.3206024169921875,2.0492963790893555,0.5602819323539734,0.9252153635025024,0.9252153635025024,0.0,264.693115234375,270.0,66282.265625,0.0,3615.06689453125,1.0,278.5414428710937,282.9037475585937,297.1207275390625,301.3575744628906,293.1499938964844,293.1499938964844,278.25,33782.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189690947532654,1.0,0.0,0.0,3.6323652267456055,3.632388591766357,8.803843343230255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0400390625,0.0,1497.1279296875,1895.4371337890625,0.0,3579.641357421875,0.8997281789779663,1.0,0.0,3.0,1.0,0.0
17928720,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.889578640460968,0.6003682017326355,0.5439899563789368,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8832488656044006,0.5890058875083923,0.5610160827636719,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7813997864723206,0.4020973145961761,0.2852744162082672,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7784563899040222,0.3975827395915985,0.3819848597049713,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6451684236526489,0.2231291979551315,1.0339311361312866,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,299.5828857421875,297.1918334960937,284.9913330078125,1.0,0.6698551774024963,0.52992844581604,0.52992844581604,1.0,1.0,-3.369898796081543,1.3206024169921875,2.0492963790893555,0.5602819323539734,0.9252153635025024,0.9252153635025024,0.0,264.693115234375,270.0,66282.265625,0.0,3615.06689453125,1.0,278.5414428710937,282.9037475585937,297.1207275390625,301.3575744628906,293.1499938964844,293.1499938964844,278.25,33782.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189690947532654,1.0,0.0,0.0,3.6323652267456055,3.632388591766357,8.803843343230255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0400390625,0.0,1497.1279296875,1895.4371337890625,0.0,3579.641357421875,0.8997281789779663,1.0,0.0,3.0,1.0,0.0
17928780,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8851436972618103,0.5966272354125977,0.5410454273223877,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8814765810966492,0.5906123518943787,0.5628593564033508,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7789708375930786,0.4017887711524963,0.2852847874164581,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7761257886886597,0.3974193334579468,0.3821165859699249,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.642829179763794,0.2224186509847641,1.0318388938903809,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5810852050781,297.18817138671875,284.9096069335937,1.0,0.6709842085838318,0.5275660753250122,0.5275660753250122,1.0,1.0,-3.366236448287964,1.3147695064544678,2.051466941833496,0.5553849935531616,0.8441569805145264,0.8441569805145264,0.0,267.7859802246094,273.0,66594.3671875,0.0,3624.175048828125,1.0,278.2580261230469,282.8020324707031,297.1373291015625,301.4693908691406,293.1499938964844,293.1499938964844,278.54998779296875,38722.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256513714790344,1.0,0.0,0.0,3.5027363300323486,3.502759456634521,8.186686955014011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5849609375,0.0,1394.970703125,1895.4371337890625,0.0,3641.21826171875,0.8750258088111877,1.0,0.0,3.0,1.0,0.0
17928840,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8851436972618103,0.5966272354125977,0.5410454273223877,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8814765810966492,0.5906123518943787,0.5628593564033508,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7789708375930786,0.4017887711524963,0.2852847874164581,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7761257886886597,0.3974193334579468,0.3821165859699249,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.642829179763794,0.2224186509847641,1.0318388938903809,284.9090270996094,284.95001220703125,303.3049011230469,294.1213073730469,299.5810852050781,297.18817138671875,284.9096069335937,1.0,0.6709842085838318,0.5275660753250122,0.5275660753250122,1.0,1.0,-3.366236448287964,1.3147695064544678,2.051466941833496,0.5553849935531616,0.8441569805145264,0.8441569805145264,0.0,267.7859802246094,273.0,66594.3671875,0.0,3624.175048828125,1.0,278.2580261230469,282.8020324707031,297.1373291015625,301.4693908691406,293.1499938964844,293.1499938964844,278.54998779296875,38722.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256513714790344,1.0,0.0,0.0,3.5027363300323486,3.502759456634521,8.186686955014011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5849609375,0.0,1394.970703125,1895.4371337890625,0.0,3641.21826171875,0.8750258088111877,1.0,0.0,3.0,1.0,0.0
17928900,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8831333518028259,0.5954428911209106,0.5397186279296875,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8807324767112732,0.591829776763916,0.5638295412063599,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7778871059417725,0.4019762277603149,0.2853160202503204,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7750765681266785,0.3976138830184936,0.3821973204612732,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6417400240898132,0.2222168743610382,1.0307483673095703,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.58233642578125,297.1898803710937,285.0121765136719,1.0,0.6715396046638489,0.5263849496841431,0.5263849496841431,1.0,1.0,-3.364624261856079,1.3119412660598757,2.052682876586914,0.5528547167778015,0.9168075919151306,0.9168075919151306,0.0,269.2193603515625,273.0,65813.203125,0.0,3628.60205078125,1.0,278.4981384277344,282.919677734375,297.08209228515625,301.24981689453125,293.1499938964844,293.1499938964844,278.54998779296875,34071.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201900362968444,1.0,0.0,0.0,3.5544443130493164,3.554466962814331,8.430177445006848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.51953125,0.0,1415.3817138671875,1895.4371337890625,0.0,3590.911865234375,0.8841511607170105,1.0,0.0,3.0,1.0,0.0
17928960,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8816808462142944,0.5943277478218079,0.5388126373291016,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8804653286933899,0.5931257009506226,0.5651024580001831,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7772652506828308,0.4022551774978637,0.2855423986911773,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7744584083557129,0.3978896737098694,0.3824993073940277,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6410096883773804,0.2220952063798904,1.030339598655701,284.9906616210937,284.95001220703125,303.3262939453125,294.1014404296875,299.584228515625,297.19256591796875,284.9892883300781,1.0,0.6722209453582764,0.5252214670181274,0.5252214670181274,1.0,1.0,-3.3652076721191406,1.3100475072860718,2.0551602840423584,0.5508196353912354,0.9197840094566344,0.9197840094566344,0.0,270.3821105957031,276.0,65904.453125,0.0,3636.684326171875,1.0,278.5420227050781,282.90234375,297.0830078125,301.29656982421875,293.1499938964844,293.1499938964844,278.25,33683.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187045693397522,1.0,0.0,0.0,3.613816022872925,3.6138393878936768,8.714157502254238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.3330078125,0.0,1476.12109375,1895.4371337890625,0.0,3577.1982421875,0.8952522873878479,1.0,0.0,3.0,1.0,0.0
17929020,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8773976564407349,0.5907117128372192,0.5359827280044556,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8787308931350708,0.5947252511978149,0.5669453740119934,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7749390602111816,0.402019590139389,0.2856048941612243,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7721974849700928,0.3977445960044861,0.3826529681682586,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6387906670570374,0.2214348018169403,1.0284976959228516,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.58221435546875,297.18902587890625,284.9103698730469,1.0,0.6734555959701538,0.5228944420814514,0.5228944420814514,1.0,1.0,-3.3620729446411133,1.3044114112854004,2.057661533355713,0.5459963083267212,0.8403918147087097,0.8403918147087097,0.0,273.56451416015625,279.0,66196.40625,0.0,3647.521240234375,1.0,278.2582397460937,282.8031921386719,297.0966491699219,301.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,38702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255520701408386,1.0,0.0,0.0,3.4811465740203857,3.4811694622039795,8.086077514235512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4580078125,0.0,1372.5867919921875,1895.4371337890625,0.0,3640.305419921875,0.8702396750450134,1.0,0.0,3.0,1.0,0.0
17929080,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8773976564407349,0.5907117128372192,0.5359827280044556,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8787308931350708,0.5947252511978149,0.5669453740119934,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7749390602111816,0.402019590139389,0.2856048941612243,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7721974849700928,0.3977445960044861,0.3826529681682586,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6387906670570374,0.2214348018169403,1.0284976959228516,284.9098815917969,284.95001220703125,303.3475036621094,294.0800170898437,299.58221435546875,297.18902587890625,284.9103698730469,1.0,0.6734555959701538,0.5228944420814514,0.5228944420814514,1.0,1.0,-3.3620729446411133,1.3044114112854004,2.057661533355713,0.5459963083267212,0.8403918147087097,0.8403918147087097,0.0,273.56451416015625,279.0,66196.40625,0.0,3647.521240234375,1.0,278.2582397460937,282.8031921386719,297.0966491699219,301.4039001464844,293.1499938964844,293.1499938964844,278.54998779296875,38702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255520701408386,1.0,0.0,0.0,3.4811465740203857,3.4811694622039795,8.086077514235512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.4580078125,0.0,1372.5867919921875,1895.4371337890625,0.0,3640.305419921875,0.8702396750450134,1.0,0.0,3.0,1.0,0.0
17929140,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.874075710773468,0.5885005593299866,0.5338493585586548,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8777542114257812,0.5972206592559814,0.5691848397254944,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7733359336853027,0.4025557339191437,0.2859180867671966,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7705934047698975,0.3982219696044922,0.3830526471138,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6370713114738464,0.2211470901966095,1.0271989107131958,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5849914550781,297.19342041015625,284.9889831542969,1.0,0.6747706532478333,0.5205674767494202,0.5205674767494202,1.0,1.0,-3.361488342285156,1.2998149394989014,2.061673402786255,0.5414555072784424,0.9144854545593262,0.9144854545593262,0.0,276.2195739746094,282.0,65509.4921875,0.0,3661.402587890625,1.0,278.5411071777344,282.9022827148437,297.039794921875,301.2286376953125,293.1499938964844,293.1499938964844,278.25,33773.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187151193618774,1.0,0.0,0.0,3.590810060501098,3.5908329486846924,8.60355896747933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.8388671875,0.0,1451.9189453125,1895.4371337890625,0.0,3577.296142578125,0.8903846144676208,1.0,0.0,3.0,1.0,0.0
17929200,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.874075710773468,0.5885005593299866,0.5338493585586548,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8777542114257812,0.5972206592559814,0.5691848397254944,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7733359336853027,0.4025557339191437,0.2859180867671966,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7705934047698975,0.3982219696044922,0.3830526471138,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6370713114738464,0.2211470901966095,1.0271989107131958,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,299.5849914550781,297.19342041015625,284.9889831542969,1.0,0.6747706532478333,0.5205674767494202,0.5205674767494202,1.0,1.0,-3.361488342285156,1.2998149394989014,2.061673402786255,0.5414555072784424,0.9144854545593262,0.9144854545593262,0.0,276.2195739746094,282.0,65509.4921875,0.0,3661.402587890625,1.0,278.5411071777344,282.9022827148437,297.039794921875,301.2286376953125,293.1499938964844,293.1499938964844,278.25,33773.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187151193618774,1.0,0.0,0.0,3.590810060501098,3.5908329486846924,8.60355896747933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.8388671875,0.0,1451.9189453125,1895.4371337890625,0.0,3577.296142578125,0.8903846144676208,1.0,0.0,3.0,1.0,0.0
