time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929260,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8699719309806824,0.5850106477737427,0.5311108231544495,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8760787844657898,0.5988103747367859,0.5710071325302124,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7711405158042908,0.4024094343185425,0.2860336005687713,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7684193849563599,0.3980919420719147,0.3832123577594757,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.634964108467102,0.2205240875482559,1.0255047082901,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5827331542969,297.19000244140625,284.9100341796875,1.0,0.6760624051094055,0.5182796716690063,0.5182796716690063,1.0,1.0,-3.358686923980713,1.2943017482757568,2.064385175704956,0.5366668105125427,0.8360396027565002,0.8360396027565002,0.0,279.4409484863281,285.0,65802.7265625,0.0,3673.220458984375,1.0,278.25860595703125,282.8030090332031,297.0501403808594,301.33258056640625,293.1499938964844,293.1499938964844,278.54998779296875,38653.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255752563476562,1.0,0.0,0.0,3.460948944091797,3.4609715938568115,7.992518931132508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9658203125,0.0,1351.66015625,1895.4371337890625,0.0,3640.518798828125,0.8655929565429688,1.0,0.0,3.0,1.0,0.0
17929320,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8699719309806824,0.5850106477737427,0.5311108231544495,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8760787844657898,0.5988103747367859,0.5710071325302124,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7711405158042908,0.4024094343185425,0.2860336005687713,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7684193849563599,0.3980919420719147,0.3832123577594757,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.634964108467102,0.2205240875482559,1.0255047082901,284.90985107421875,284.95001220703125,303.38934326171875,294.0332946777344,299.5827331542969,297.19000244140625,284.9100341796875,1.0,0.6760624051094055,0.5182796716690063,0.5182796716690063,1.0,1.0,-3.358686923980713,1.2943017482757568,2.064385175704956,0.5366668105125427,0.8360396027565002,0.8360396027565002,0.0,279.4409484863281,285.0,65802.7265625,0.0,3673.220458984375,1.0,278.25860595703125,282.8030090332031,297.0501403808594,301.33258056640625,293.1499938964844,293.1499938964844,278.54998779296875,38653.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255752563476562,1.0,0.0,0.0,3.460948944091797,3.4609715938568115,7.992518931132508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.9658203125,0.0,1351.66015625,1895.4371337890625,0.0,3640.518798828125,0.8655929565429688,1.0,0.0,3.0,1.0,0.0
17929380,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8668124079704285,0.5828858613967896,0.5290665626525879,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8751538395881653,0.6012839078903198,0.5732328295707703,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7696639895439148,0.4030306041240692,0.2864091396331787,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7668929100036621,0.3985739052295685,0.3836218118667602,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6333412528038025,0.2202649712562561,1.0243545770645142,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5852355957031,297.1943664550781,284.9882202148437,1.0,0.6774271130561829,0.5159919261932373,0.5159919261932373,1.0,1.0,-3.3584587574005127,1.2898343801498413,2.068624258041382,0.532170832157135,0.9093278646469116,0.9093278646469116,0.0,282.11944580078125,288.0,65118.05859375,0.0,3688.069091796875,1.0,278.5409240722656,282.9015808105469,296.9911804199219,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33778.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187703132629396,1.0,0.0,0.0,3.569787979125977,3.5698108673095703,8.503116646352282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.234375,0.0,1429.489501953125,1895.4371337890625,0.0,3577.805908203125,0.885685920715332,1.0,0.0,3.0,1.0,0.0
17929440,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8668124079704285,0.5828858613967896,0.5290665626525879,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8751538395881653,0.6012839078903198,0.5732328295707703,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7696639895439148,0.4030306041240692,0.2864091396331787,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7668929100036621,0.3985739052295685,0.3836218118667602,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6333412528038025,0.2202649712562561,1.0243545770645142,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5852355957031,297.1943664550781,284.9882202148437,1.0,0.6774271130561829,0.5159919261932373,0.5159919261932373,1.0,1.0,-3.3584587574005127,1.2898343801498413,2.068624258041382,0.532170832157135,0.9093278646469116,0.9093278646469116,0.0,282.11944580078125,288.0,65118.05859375,0.0,3688.069091796875,1.0,278.5409240722656,282.9015808105469,296.9911804199219,301.1551818847656,293.1499938964844,293.1499938964844,278.25,33778.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187703132629396,1.0,0.0,0.0,3.569787979125977,3.5698108673095703,8.503116646352282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.234375,0.0,1429.489501953125,1895.4371337890625,0.0,3577.805908203125,0.885685920715332,1.0,0.0,3.0,1.0,0.0
17929500,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.86510169506073,0.5811917781829834,0.5279442071914673,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8745755553245544,0.6020916700363159,0.5742930769920349,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7688472867012024,0.4030271470546722,0.2865922152996063,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.766050398349762,0.3985408246517181,0.3838173449039459,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6324969530105591,0.219997301697731,1.0238962173461914,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.58416748046875,297.1929931640625,284.8743896484375,1.0,0.6781488656997681,0.514847993850708,0.514847993850708,1.0,1.0,-3.3582942485809326,1.2875503301620483,2.070744037628174,0.5299984216690063,0.8258420825004578,0.8258420825004578,0.0,283.5931091308594,288.0,65718.3828125,0.0,3696.1328125,1.0,278.3003234863281,282.7729187011719,297.0259094238281,301.3466491699219,293.1499938964844,293.1499938964844,278.25,38785.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243957996368408,1.0,0.0,0.0,3.511967182159424,3.5119903087615967,8.229893069255922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.4228515625,0.0,1405.010009765625,1895.4371337890625,0.0,3629.669189453125,0.8741636276245117,1.0,0.0,3.0,1.0,0.0
17929560,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8629136681556702,0.5795114636421204,0.5264242887496948,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8735576272010803,0.6028566360473633,0.5750366449356079,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7676261067390442,0.4029853641986847,0.2865910828113556,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7648230791091919,0.3984551429748535,0.3837894797325134,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6313448548316956,0.2196742296218872,1.0227949619293213,284.91192626953125,284.95001220703125,303.4304504394531,293.9829406738281,299.58270263671875,297.19097900390625,284.912353515625,1.0,0.6787612438201904,0.5137413740158081,0.5137413740158081,1.0,1.0,-3.356001853942871,1.2844475507736206,2.07155442237854,0.5274221897125244,0.8330799341201782,0.8330799341201782,0.0,285.3500061035156,291.0,65393.96484375,0.0,3700.729248046875,1.0,278.2587890625,282.8052673339844,297.0001220703125,301.25640869140625,293.1499938964844,293.1499938964844,278.54998779296875,38668.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925671637058258,1.0,0.0,0.0,3.4380300045013428,3.4380524158477783,7.887014135121717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.4130859375,0.0,1328.6846923828125,1895.4371337890625,0.0,3641.404541015625,0.8607081174850464,1.0,0.0,3.0,1.0,0.0
17929620,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8599157929420471,0.5774705410003662,0.5244605541229248,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8726834654808044,0.6053054332733154,0.5772418975830078,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.766282320022583,0.4037050306797027,0.2870361506938934,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7633730173110962,0.3989406824111938,0.3842048346996307,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.629806399345398,0.2194408923387527,1.0217715501785278,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5850830078125,297.1953430175781,284.9872741699219,1.0,0.6801650524139404,0.5115280747413635,0.5115280747413635,1.0,1.0,-3.3560893535614014,1.28016459941864,2.075924634933472,0.5230334997177124,0.9042398929595948,0.9042398929595948,0.0,288.0412902832031,294.0,64735.87109375,0.0,3716.393310546875,1.0,278.5407409667969,282.90045166015625,296.93975830078125,301.0791320800781,293.1499938964844,293.1499938964844,278.25,33775.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188708066940308,1.0,0.0,0.0,3.549436092376709,3.549458742141724,8.406437927988009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.2119140625,0.0,1407.94873046875,1895.4371337890625,0.0,3578.734130859375,0.8811101913452148,1.0,0.0,3.0,1.0,0.0
17929680,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8599157929420471,0.5774705410003662,0.5244605541229248,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8726834654808044,0.6053054332733154,0.5772418975830078,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.766282320022583,0.4037050306797027,0.2870361506938934,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7633730173110962,0.3989406824111938,0.3842048346996307,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.629806399345398,0.2194408923387527,1.0217715501785278,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,299.5850830078125,297.1953430175781,284.9872741699219,1.0,0.6801650524139404,0.5115280747413635,0.5115280747413635,1.0,1.0,-3.3560893535614014,1.28016459941864,2.075924634933472,0.5230334997177124,0.9042398929595948,0.9042398929595948,0.0,288.0412902832031,294.0,64735.87109375,0.0,3716.393310546875,1.0,278.5407409667969,282.90045166015625,296.93975830078125,301.0791320800781,293.1499938964844,293.1499938964844,278.25,33775.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188708066940308,1.0,0.0,0.0,3.549436092376709,3.549458742141724,8.406437927988009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.2119140625,0.0,1407.94873046875,1895.4371337890625,0.0,3578.734130859375,0.8811101913452148,1.0,0.0,3.0,1.0,0.0
17929740,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.856211245059967,0.5742093920707703,0.5219037532806396,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8711572289466858,0.6068594455718994,0.5790191292762756,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7643985152244568,0.4037723541259765,0.2872891426086426,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7613986134529114,0.3988324105739593,0.3843756318092346,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6279010772705078,0.2188798636198043,1.0203243494033811,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5823059082031,297.1919860839844,284.9117736816406,1.0,0.6815336346626282,0.509314775466919,0.509314775466919,1.0,1.0,-3.3539273738861084,1.2748939990997314,2.079033374786377,0.5183234810829163,0.8292087912559509,0.8292087912559509,0.0,291.2778625488281,297.0,65027.125,0.0,3729.7646484375,1.0,278.2592468261719,282.8043518066406,296.94775390625,301.1796264648437,293.1499938964844,293.1499938964844,278.54998779296875,38501.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257798790931702,1.0,0.0,0.0,3.420372724533081,3.4203951358795166,7.806209509908513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6025390625,0.0,1309.9296875,1895.4371337890625,0.0,3642.399658203125,0.8565381169319153,1.0,0.0,3.0,1.0,0.0
17929800,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.856211245059967,0.5742093920707703,0.5219037532806396,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8711572289466858,0.6068594455718994,0.5790191292762756,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7643985152244568,0.4037723541259765,0.2872891426086426,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7613986134529114,0.3988324105739593,0.3843756318092346,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6279010772705078,0.2188798636198043,1.0203243494033811,284.9120788574219,284.95001220703125,303.4708251953125,293.9308166503906,299.5823059082031,297.1919860839844,284.9117736816406,1.0,0.6815336346626282,0.509314775466919,0.509314775466919,1.0,1.0,-3.3539273738861084,1.2748939990997314,2.079033374786377,0.5183234810829163,0.8292087912559509,0.8292087912559509,0.0,291.2778625488281,297.0,65027.125,0.0,3729.7646484375,1.0,278.2592468261719,282.8043518066406,296.94775390625,301.1796264648437,293.1499938964844,293.1499938964844,278.54998779296875,38501.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257798790931702,1.0,0.0,0.0,3.420372724533081,3.4203951358795166,7.806209509908513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6025390625,0.0,1309.9296875,1895.4371337890625,0.0,3642.399658203125,0.8565381169319153,1.0,0.0,3.0,1.0,0.0
17929860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8533769845962524,0.5722451210021973,0.5200231075286865,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8703368902206421,0.6092777848243713,0.5812045931816101,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7631943225860596,0.4045975506305694,0.2878125011920929,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.760026752948761,0.3993185460567474,0.3847978115081787,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6264379024505615,0.2186691612005233,1.0194215774536133,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5845642089844,297.1963195800781,284.9867553710937,1.0,0.6829721927642822,0.5071811079978943,0.5071811079978943,1.0,1.0,-3.3543386459350586,1.2708104848861694,2.0835280418396,0.5140581727027893,0.8996042609214783,0.8996042609214783,0.0,293.9729919433594,300.0,64362.96484375,0.0,3746.220458984375,1.0,278.5405578613281,282.8996276855469,296.8872985839844,301.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,33777.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189775586128236,1.0,0.0,0.0,3.5294454097747803,3.529467821121216,8.312013051181566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.791015625,0.0,1387.0540771484375,1895.4371337890625,0.0,3579.719970703125,0.8766376376152039,1.0,0.0,3.0,1.0,0.0
17929920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8533769845962524,0.5722451210021973,0.5200231075286865,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8703368902206421,0.6092777848243713,0.5812045931816101,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7631943225860596,0.4045975506305694,0.2878125011920929,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.760026752948761,0.3993185460567474,0.3847978115081787,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6264379024505615,0.2186691612005233,1.0194215774536133,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,299.5845642089844,297.1963195800781,284.9867553710937,1.0,0.6829721927642822,0.5071811079978943,0.5071811079978943,1.0,1.0,-3.3543386459350586,1.2708104848861694,2.0835280418396,0.5140581727027893,0.8996042609214783,0.8996042609214783,0.0,293.9729919433594,300.0,64362.96484375,0.0,3746.220458984375,1.0,278.5405578613281,282.8996276855469,296.8872985839844,301.0023193359375,293.1499938964844,293.1499938964844,278.8500061035156,33777.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189775586128236,1.0,0.0,0.0,3.5294454097747803,3.529467821121216,8.312013051181566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.791015625,0.0,1387.0540771484375,1895.4371337890625,0.0,3579.719970703125,0.8766376376152039,1.0,0.0,3.0,1.0,0.0
17929980,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.850983738899231,0.5704982280731201,0.5185317993164062,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8699043393135071,0.6118969321250916,0.5837222337722778,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7624205946922302,0.4056808948516845,0.2886021733283996,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7590389847755432,0.4000088274478912,0.3855083286762237,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6253377199172974,0.2186499834060669,1.0196205377578735,285.03533935546875,284.95001220703125,303.5104675292969,293.8786926269531,299.5878295898437,297.20233154296875,285.03204345703125,1.0,0.6846643686294556,0.5050474405288696,0.5050474405288696,1.0,1.0,-3.357614517211914,1.267856478691101,2.0897579193115234,0.5103413462638855,0.9929258823394777,0.9929258823394777,0.0,296.5138854980469,303.0,64022.33984375,0.0,3768.703857421875,1.0,278.8423156738281,282.9661560058594,296.8689270019531,300.9466857910156,293.1499938964844,293.1499938964844,278.54998779296875,31406.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914746642112732,1.0,0.0,0.0,3.715298652648926,3.715322494506836,9.210448297380936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.8212890625,0.0,1572.0523681640625,1895.4371337890625,0.0,3540.600341796875,0.916421353816986,1.0,0.0,3.0,1.0,0.0
17930040,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.850983738899231,0.5704982280731201,0.5185317993164062,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8699043393135071,0.6118969321250916,0.5837222337722778,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7624205946922302,0.4056808948516845,0.2886021733283996,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7590389847755432,0.4000088274478912,0.3855083286762237,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6253377199172974,0.2186499834060669,1.0196205377578735,285.03533935546875,284.95001220703125,303.5104675292969,293.8786926269531,299.5878295898437,297.20233154296875,285.03204345703125,1.0,0.6846643686294556,0.5050474405288696,0.5050474405288696,1.0,1.0,-3.357614517211914,1.267856478691101,2.0897579193115234,0.5103413462638855,0.9929258823394777,0.9929258823394777,0.0,296.5138854980469,303.0,64022.33984375,0.0,3768.703857421875,1.0,278.8423156738281,282.9661560058594,296.8689270019531,300.9466857910156,293.1499938964844,293.1499938964844,278.54998779296875,31406.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914746642112732,1.0,0.0,0.0,3.715298652648926,3.715322494506836,9.210448297380936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.8212890625,0.0,1572.0523681640625,1895.4371337890625,0.0,3540.600341796875,0.916421353816986,1.0,0.0,3.0,1.0,0.0
17930100,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8493935465812683,0.5687698125839233,0.5174703001976013,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8693209886550903,0.6125739216804504,0.5847476124763489,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7617196440696716,0.4057430624961853,0.2888829410076141,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7582458853721619,0.3999322056770324,0.3857265412807464,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6245698928833008,0.2184033244848251,1.0194599628448486,284.8793640136719,284.95001220703125,303.520263671875,293.86590576171875,299.5859069824219,297.1999206542969,284.8747253417969,1.0,0.6854939460754395,0.5039805769920349,0.5039805769920349,1.0,1.0,-3.3579864501953125,1.2658329010009766,2.092153549194336,0.5083276033401489,0.8919256925582886,0.8919256925582886,0.0,298.10235595703125,303.0,65067.2734375,0.0,3778.713134765625,1.0,278.5959167480469,282.7928161621094,296.9112854003906,301.17486572265625,293.1499938964844,293.1499938964844,278.54998779296875,35659.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223307967185974,1.0,0.0,0.0,3.714408397674561,3.714432954788208,9.206033837472204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.4912109375,0.0,1603.419677734375,1895.4371337890625,0.0,3610.653076171875,0.9174014925956726,1.0,0.0,3.0,1.0,0.0
17930160,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8471499681472778,0.5668425559997559,0.5158221125602722,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8681175112724304,0.613030731678009,0.5852851867675781,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7604469656944275,0.405620127916336,0.2888783514499664,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7569112777709961,0.3996661901473999,0.3855977356433868,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6233476400375366,0.2180038094520568,1.0182721614837646,284.88818359375,284.95001220703125,303.5299987792969,293.8532409667969,299.5823669433594,297.1952514648437,284.8897399902344,1.0,0.6861382126808167,0.5029056072235107,0.5029056072235107,1.0,1.0,-3.355065107345581,1.2624430656433103,2.0926220417022705,0.5056295990943909,0.8737755417823792,0.8737755417823792,0.0,300.10369873046875,291.0,64703.80859375,0.0,3783.12890625,1.0,278.55718994140625,282.8048400878906,296.8861389160156,301.095703125,293.1499938964844,293.1499938964844,278.8500061035156,38113.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252901077270508,1.0,0.0,0.0,3.639059066772461,3.63908314704895,8.836320830596378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.7607421875,0.0,1536.7960205078125,1895.4371337890625,0.0,3637.896240234375,0.9043441414833068,1.0,0.0,3.0,1.0,0.0
17930220,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.848433792591095,0.5648964047431946,0.5135154724121094,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8716133236885071,0.6152779459953308,0.5869069695472717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7630112171173096,0.4065013527870178,0.2891627252101898,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.759175181388855,0.4000470638275146,0.3855655193328857,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6246471405029297,0.2177353799343109,1.015634298324585,284.9886779785156,284.95001220703125,303.5493469238281,293.8285217285156,299.5829162597656,297.1982421875,284.9871520996094,1.0,0.6833539009094238,0.5007556080818176,0.5007556080818176,1.0,1.0,-3.3513662815093994,1.2565284967422483,2.0948376655578613,0.5004470348358154,0.9558807015419006,0.9558807015419006,0.0,296.07293701171875,279.0,63841.734375,0.0,3751.171630859375,1.0,278.8431091308594,282.9234924316406,296.8140563964844,300.89697265625,293.1499938964844,293.1499938964844,278.54998779296875,33687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189532995224,1.0,0.0,0.0,3.741156101226807,3.741180658340454,9.339098596683472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.0205078125,0.0,1619.2352294921875,1895.4371337890625,0.0,3579.49560546875,0.9238626956939696,1.0,0.0,3.0,1.0,0.0
17930280,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.848433792591095,0.5648964047431946,0.5135154724121094,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8716133236885071,0.6152779459953308,0.5869069695472717,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7630112171173096,0.4065013527870178,0.2891627252101898,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.759175181388855,0.4000470638275146,0.3855655193328857,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6246471405029297,0.2177353799343109,1.015634298324585,284.9886779785156,284.95001220703125,303.5493469238281,293.8285217285156,299.5829162597656,297.1982421875,284.9871520996094,1.0,0.6833539009094238,0.5007556080818176,0.5007556080818176,1.0,1.0,-3.3513662815093994,1.2565284967422483,2.0948376655578613,0.5004470348358154,0.9558807015419006,0.9558807015419006,0.0,296.07293701171875,279.0,63841.734375,0.0,3751.171630859375,1.0,278.8431091308594,282.9234924316406,296.8140563964844,300.89697265625,293.1499938964844,293.1499938964844,278.54998779296875,33687.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189532995224,1.0,0.0,0.0,3.741156101226807,3.741180658340454,9.339098596683472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.0205078125,0.0,1619.2352294921875,1895.4371337890625,0.0,3579.49560546875,0.9238626956939696,1.0,0.0,3.0,1.0,0.0
17930340,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8518988490104675,0.5617972612380981,0.5107579827308655,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.877571702003479,0.6166696548461914,0.5881546139717102,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7677180767059326,0.4068076014518738,0.2892886698246002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7635371088981628,0.3999086916446686,0.3853063583374023,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6275619268417358,0.2172226160764694,1.0124117136001587,284.892578125,284.95001220703125,303.5685119628906,293.8047180175781,299.5787353515625,297.1942749023437,284.89410400390625,1.0,0.6786821484565735,0.4986056387424469,0.4986056387424469,1.0,1.0,-3.3455233573913574,1.249691605567932,2.095831632614136,0.4949977695941925,0.8579273819923401,0.8579273819923401,0.0,288.4600524902344,267.0,64146.4921875,0.0,3693.676513671875,1.0,278.55718994140625,282.8119201660156,296.8235168457031,300.9976501464844,293.1499938964844,293.1499938964844,278.8500061035156,39251.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263103604316713,1.0,0.0,0.0,3.601776361465454,3.601800441741944,8.656190289002552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.455078125,0.0,1504.1846923828125,1895.4371337890625,0.0,3647.2763671875,0.897295355796814,1.0,0.0,3.0,1.0,0.0
17930400,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8518988490104675,0.5617972612380981,0.5107579827308655,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.877571702003479,0.6166696548461914,0.5881546139717102,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7677180767059326,0.4068076014518738,0.2892886698246002,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7635371088981628,0.3999086916446686,0.3853063583374023,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6275619268417358,0.2172226160764694,1.0124117136001587,284.892578125,284.95001220703125,303.5685119628906,293.8047180175781,299.5787353515625,297.1942749023437,284.89410400390625,1.0,0.6786821484565735,0.4986056387424469,0.4986056387424469,1.0,1.0,-3.3455233573913574,1.249691605567932,2.095831632614136,0.4949977695941925,0.8579273819923401,0.8579273819923401,0.0,288.4600524902344,267.0,64146.4921875,0.0,3693.676513671875,1.0,278.55718994140625,282.8119201660156,296.8235168457031,300.9976501464844,293.1499938964844,293.1499938964844,278.8500061035156,39251.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263103604316713,1.0,0.0,0.0,3.601776361465454,3.601800441741944,8.656190289002552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.455078125,0.0,1504.1846923828125,1895.4371337890625,0.0,3647.2763671875,0.897295355796814,1.0,0.0,3.0,1.0,0.0
17930460,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8579280376434326,0.5603007674217224,0.5086999535560608,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8861492276191711,0.6191902160644531,0.5898340344429016,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7747583389282227,0.4080948531627655,0.2897009551525116,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7701181173324585,0.4005638659000397,0.385310411453247,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6321007013320923,0.2172014266252517,1.0097302198410034,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5818176269531,297.2004699707031,284.991455078125,1.0,0.6730758547782898,0.4966868162155151,0.4966868162155151,1.0,1.0,-3.342334270477295,1.244390606880188,2.0979437828063965,0.4902698397636413,0.9425650238990784,0.9425650238990784,0.0,278.2760925292969,255.0,63311.24609375,0.0,3628.007080078125,1.0,278.8427734375,282.93017578125,296.7601013183594,300.80596923828125,293.1499938964844,293.1499938964844,278.54998779296875,33848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183961153030396,1.0,0.0,0.0,3.7033841609954834,3.703408479690552,9.151469839707716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.1484375,0.0,1577.040283203125,1895.4371337890625,0.0,3574.34912109375,0.9155043363571168,1.0,0.0,3.0,1.0,0.0
17930520,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8579280376434326,0.5603007674217224,0.5086999535560608,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8861492276191711,0.6191902160644531,0.5898340344429016,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7747583389282227,0.4080948531627655,0.2897009551525116,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7701181173324585,0.4005638659000397,0.385310411453247,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6321007013320923,0.2172014266252517,1.0097302198410034,284.9927978515625,284.95001220703125,303.5874938964844,293.7821350097656,299.5818176269531,297.2004699707031,284.991455078125,1.0,0.6730758547782898,0.4966868162155151,0.4966868162155151,1.0,1.0,-3.342334270477295,1.244390606880188,2.0979437828063965,0.4902698397636413,0.9425650238990784,0.9425650238990784,0.0,278.2760925292969,255.0,63311.24609375,0.0,3628.007080078125,1.0,278.8427734375,282.93017578125,296.7601013183594,300.80596923828125,293.1499938964844,293.1499938964844,278.54998779296875,33848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183961153030396,1.0,0.0,0.0,3.7033841609954834,3.703408479690552,9.151469839707716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.1484375,0.0,1577.040283203125,1895.4371337890625,0.0,3574.34912109375,0.9155043363571168,1.0,0.0,3.0,1.0,0.0
17930580,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8645010590553284,0.5574983358383179,0.5061062574386597,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.895435094833374,0.6207308173179626,0.5911158919334412,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7824657559394836,0.4086958765983581,0.2899534404277801,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7773735523223877,0.4006185531616211,0.3851233422756195,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6371799111366272,0.216893583536148,1.0068858861923218,284.9012756347656,284.95001220703125,303.6062927246094,293.760986328125,299.5792541503906,297.1981811523437,284.90252685546875,1.0,0.6669452786445618,0.494767963886261,0.494767963886261,1.0,1.0,-3.3374228477478027,1.238361358642578,2.0990614891052246,0.4854089021682739,0.8527754545211792,0.8527754545211792,0.0,267.6161804199219,243.0,63640.96484375,0.0,3555.695068359375,1.0,278.5574951171875,282.8222045898437,296.7771911621094,300.9160461425781,293.1499938964844,293.1499938964844,278.8500061035156,39101.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252949953079224,1.0,0.0,0.0,3.5655267238616943,3.5655505657196045,8.482828661726671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6318359375,0.0,1463.87353515625,1895.4371337890625,0.0,3637.94140625,0.8891986608505249,1.0,0.0,3.0,1.0,0.0
17930640,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8645010590553284,0.5574983358383179,0.5061062574386597,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.895435094833374,0.6207308173179626,0.5911158919334412,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7824657559394836,0.4086958765983581,0.2899534404277801,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7773735523223877,0.4006185531616211,0.3851233422756195,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6371799111366272,0.216893583536148,1.0068858861923218,284.9012756347656,284.95001220703125,303.6062927246094,293.760986328125,299.5792541503906,297.1981811523437,284.90252685546875,1.0,0.6669452786445618,0.494767963886261,0.494767963886261,1.0,1.0,-3.3374228477478027,1.238361358642578,2.0990614891052246,0.4854089021682739,0.8527754545211792,0.8527754545211792,0.0,267.6161804199219,243.0,63640.96484375,0.0,3555.695068359375,1.0,278.5574951171875,282.8222045898437,296.7771911621094,300.9160461425781,293.1499938964844,293.1499938964844,278.8500061035156,39101.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252949953079224,1.0,0.0,0.0,3.5655267238616943,3.5655505657196045,8.482828661726671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.6318359375,0.0,1463.87353515625,1895.4371337890625,0.0,3637.94140625,0.8891986608505249,1.0,0.0,3.0,1.0,0.0
17930700,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8683404922485352,0.5567666292190552,0.504909098148346,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9006128311157227,0.6219550967216492,0.5917828679084778,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7868059277534485,0.4093738198280334,0.2901028990745544,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7814643979072571,0.4009425342082977,0.3850306272506714,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6400592923164368,0.2169018983840942,1.0053825378417969,285.0121459960937,284.95001220703125,303.6156311035156,293.7510070800781,299.5804138183594,297.200927734375,285.01300048828125,1.0,0.6637298464775085,0.4938085675239563,0.4938085675239563,1.0,1.0,-3.335038900375366,1.2353788614273071,2.099659919738769,0.4828649163246155,0.9293385744094848,0.9293385744094848,0.0,261.9615478515625,243.0,62795.1328125,0.0,3517.946533203125,1.0,278.79962158203125,282.9481201171875,296.71807861328125,300.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,34313.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193016290664672,1.0,0.0,0.0,3.613282203674317,3.613305568695069,8.711582495379844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.3427734375,0.0,1480.20556640625,1895.4371337890625,0.0,3582.7119140625,0.8975184559822083,1.0,0.0,3.0,1.0,0.0
17930760,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8730706572532654,0.5561525821685791,0.5041549205780029,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9067219495773317,0.6232932209968567,0.5927983522415161,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7919321060180664,0.4101763367652893,0.2904727458953857,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7863069176673889,0.401378870010376,0.3851863145828247,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6435487270355225,0.2170083373785019,1.0046072006225586,284.9957275390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5825500488281,297.2049865722656,284.9942932128906,1.0,0.6605875492095947,0.492874264717102,0.492874264717102,1.0,1.0,-3.335050582885742,1.2334026098251345,2.1016478538513184,0.4808416962623596,0.936798930168152,0.936798930168152,0.0,255.9076995849609,231.0,62878.1171875,0.0,3483.526611328125,1.0,278.8425598144531,282.9346618652344,296.71881103515625,300.73468017578125,293.1499938964844,293.1499938964844,278.54998779296875,33677.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173290133476256,1.0,0.0,0.0,3.674056053161621,3.6740798950195312,9.007097219182469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2451171875,0.0,1542.6087646484375,1895.4371337890625,0.0,3564.48876953125,0.908827781677246,1.0,0.0,3.0,1.0,0.0
17930820,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8818755149841309,0.5534971356391907,0.5016595125198364,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9192836284637452,0.6248443722724915,0.5940617322921753,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8016987442970276,0.4109392464160919,0.2908163666725158,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7955784797668457,0.4015086591243744,0.3850421607494354,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6503454446792603,0.216800644993782,1.002089500427246,284.9043273925781,284.95001220703125,303.6433410644531,293.7239685058594,299.5799865722656,297.20281982421875,284.9054260253906,1.0,0.6540522575378418,0.4910057187080383,0.4910057187080383,1.0,1.0,-3.3307888507843018,1.227694034576416,2.1030948162078857,0.4761493802070617,0.8492144346237183,0.8492144346237183,0.0,244.4879608154297,219.0,63238.046875,0.0,3408.749267578125,1.0,278.5577087402344,282.8265991210937,296.74041748046875,300.85174560546875,293.1499938964844,293.1499938964844,278.8500061035156,38966.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243035912513732,1.0,0.0,0.0,3.5397403240203857,3.5397636890411377,8.360573815480166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.0556640625,0.0,1435.447998046875,1895.4371337890625,0.0,3628.8203125,0.8833898305892944,1.0,0.0,3.0,1.0,0.0
17930880,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8818755149841309,0.5534971356391907,0.5016595125198364,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9192836284637452,0.6248443722724915,0.5940617322921753,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8016987442970276,0.4109392464160919,0.2908163666725158,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7955784797668457,0.4015086591243744,0.3850421607494354,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6503454446792603,0.216800644993782,1.002089500427246,284.9043273925781,284.95001220703125,303.6433410644531,293.7239685058594,299.5799865722656,297.20281982421875,284.9054260253906,1.0,0.6540522575378418,0.4910057187080383,0.4910057187080383,1.0,1.0,-3.3307888507843018,1.227694034576416,2.1030948162078857,0.4761493802070617,0.8492144346237183,0.8492144346237183,0.0,244.4879608154297,219.0,63238.046875,0.0,3408.749267578125,1.0,278.5577087402344,282.8265991210937,296.74041748046875,300.85174560546875,293.1499938964844,293.1499938964844,278.8500061035156,38966.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243035912513732,1.0,0.0,0.0,3.5397403240203857,3.5397636890411377,8.360573815480166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.0556640625,0.0,1435.447998046875,1895.4371337890625,0.0,3628.8203125,0.8833898305892944,1.0,0.0,3.0,1.0,0.0
17930940,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8928222060203552,0.552241325378418,0.4997971951961517,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9346272945404052,0.6274170279502869,0.5957434177398682,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8130220174789429,0.4125649929046631,0.2914320826530456,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.806554913520813,0.402306467294693,0.3851397633552551,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6586702466011047,0.2169866859912872,1.0000991821289062,284.99560546875,284.95001220703125,303.6615600585937,293.7085876464844,299.5831298828125,297.2096252441406,284.9946594238281,1.0,0.647466778755188,0.4891371428966522,0.4891371428966522,1.0,1.0,-3.3290276527404785,1.2229853868484497,2.10604214668274,0.471695214509964,0.931793451309204,0.931793451309204,0.0,232.39498901367188,207.0,62519.82421875,0.0,3336.029296875,1.0,278.8415832519531,282.93634033203125,296.6866149902344,300.6778869628906,293.1499938964844,293.1499938964844,278.54998779296875,33678.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163820147514344,1.0,0.0,0.0,3.6501176357269287,3.65014123916626,8.89010777882504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.0732421875,0.0,1515.929443359375,1895.4371337890625,0.0,3555.732666015625,0.9036615490913392,1.0,0.0,3.0,1.0,0.0
17931000,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8928222060203552,0.552241325378418,0.4997971951961517,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9346272945404052,0.6274170279502869,0.5957434177398682,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8130220174789429,0.4125649929046631,0.2914320826530456,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.806554913520813,0.402306467294693,0.3851397633552551,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6586702466011047,0.2169866859912872,1.0000991821289062,284.99560546875,284.95001220703125,303.6615600585937,293.7085876464844,299.5831298828125,297.2096252441406,284.9946594238281,1.0,0.647466778755188,0.4891371428966522,0.4891371428966522,1.0,1.0,-3.3290276527404785,1.2229853868484497,2.10604214668274,0.471695214509964,0.931793451309204,0.931793451309204,0.0,232.39498901367188,207.0,62519.82421875,0.0,3336.029296875,1.0,278.8415832519531,282.93634033203125,296.6866149902344,300.6778869628906,293.1499938964844,293.1499938964844,278.54998779296875,33678.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163820147514344,1.0,0.0,0.0,3.6501176357269287,3.65014123916626,8.89010777882504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.0732421875,0.0,1515.929443359375,1895.4371337890625,0.0,3555.732666015625,0.9036615490913392,1.0,0.0,3.0,1.0,0.0
17931060,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9040164351463318,0.5496966242790222,0.4973743557929992,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9500707387924194,0.62900310754776,0.5970167517662048,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8240234851837158,0.4134849309921264,0.2918701767921448,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8173272609710693,0.4024640023708343,0.3850077092647552,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6675564050674438,0.2168436795473098,0.9978174567222596,284.906005859375,284.95001220703125,303.6796264648437,293.6956481933594,299.5804138183594,297.2075500488281,284.906982421875,1.0,0.6407892107963562,0.4873006045818329,0.4873006045818329,1.0,1.0,-3.3252768516540527,1.217501521110535,2.1077752113342285,0.4671022593975067,0.8461575508117676,0.8461575508117676,0.0,220.7870635986328,195.0,62904.546875,0.0,3261.652587890625,1.0,278.557861328125,282.82940673828125,296.7120361328125,300.8002014160156,293.1499938964844,293.1499938964844,278.8500061035156,38884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233095049858092,1.0,0.0,0.0,3.5191032886505127,3.519126415252685,8.263372137662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7099609375,0.0,1413.166748046875,1895.4371337890625,0.0,3619.668701171875,0.8787731528282166,1.0,0.0,3.0,1.0,0.0
