time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931120,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9040164351463318,0.5496966242790222,0.4973743557929992,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9500707387924194,0.62900310754776,0.5970167517662048,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8240234851837158,0.4134849309921264,0.2918701767921448,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8173272609710693,0.4024640023708343,0.3850077092647552,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6675564050674438,0.2168436795473098,0.9978174567222596,284.906005859375,284.95001220703125,303.6796264648437,293.6956481933594,299.5804138183594,297.2075500488281,284.906982421875,1.0,0.6407892107963562,0.4873006045818329,0.4873006045818329,1.0,1.0,-3.3252768516540527,1.217501521110535,2.1077752113342285,0.4671022593975067,0.8461575508117676,0.8461575508117676,0.0,220.7870635986328,195.0,62904.546875,0.0,3261.652587890625,1.0,278.557861328125,282.82940673828125,296.7120361328125,300.8002014160156,293.1499938964844,293.1499938964844,278.8500061035156,38884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233095049858092,1.0,0.0,0.0,3.5191032886505127,3.519126415252685,8.263372137662373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.7099609375,0.0,1413.166748046875,1895.4371337890625,0.0,3619.668701171875,0.8787731528282166,1.0,0.0,3.0,1.0,0.0
17931180,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9188991785049438,0.5485366582870483,0.4955966472625732,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9670584201812744,0.6315838694572449,0.5987125635147095,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8369632363319397,0.4152566790580749,0.2925881743431091,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8296388387680054,0.4032906293869018,0.3851270377635956,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6784200668334961,0.2170839011669159,0.9960632920265198,284.9953918457031,284.95001220703125,303.697509765625,293.68536376953125,299.5834350585937,297.2143859863281,284.9944763183594,1.0,0.6341110467910767,0.4854640662670135,0.4854640662670135,1.0,1.0,-3.3240675926208496,1.2130310535430908,2.111036539077759,0.4627580940723419,0.9277209043502808,0.9277209043502808,0.0,208.5912933349609,183.0,62228.44140625,0.0,3189.77392578125,1.0,278.8414001464844,282.937255859375,296.6630249023437,300.6337890625,293.1499938964844,293.1499938964844,278.54998779296875,33623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153082966804504,1.0,0.0,0.0,3.632109880447388,3.632133483886719,8.802606430435844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.4423828125,0.0,1495.6611328125,1895.4371337890625,0.0,3545.799072265625,0.8995727896690369,1.0,0.0,3.0,1.0,0.0
17931240,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9188991785049438,0.5485366582870483,0.4955966472625732,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9670584201812744,0.6315838694572449,0.5987125635147095,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8369632363319397,0.4152566790580749,0.2925881743431091,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8296388387680054,0.4032906293869018,0.3851270377635956,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6784200668334961,0.2170839011669159,0.9960632920265198,284.9953918457031,284.95001220703125,303.697509765625,293.68536376953125,299.5834350585937,297.2143859863281,284.9944763183594,1.0,0.6341110467910767,0.4854640662670135,0.4854640662670135,1.0,1.0,-3.3240675926208496,1.2130310535430908,2.111036539077759,0.4627580940723419,0.9277209043502808,0.9277209043502808,0.0,208.5912933349609,183.0,62228.44140625,0.0,3189.77392578125,1.0,278.8414001464844,282.937255859375,296.6630249023437,300.6337890625,293.1499938964844,293.1499938964844,278.54998779296875,33623.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153082966804504,1.0,0.0,0.0,3.632109880447388,3.632133483886719,8.802606430435844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.4423828125,0.0,1495.6611328125,1895.4371337890625,0.0,3545.799072265625,0.8995727896690369,1.0,0.0,3.0,1.0,0.0
17931300,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9272596836090088,0.5473595857620239,0.4946510195732116,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9753705263137816,0.6324217915534973,0.5995293855667114,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8439851403236389,0.4158241152763366,0.2929574847221374,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8362375497817993,0.4034359157085418,0.385202020406723,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.684363603591919,0.2170765995979309,0.9953705072402954,284.8728332519531,284.95001220703125,303.70635986328125,293.6813049316406,299.58233642578125,297.2138977050781,284.87176513671875,1.0,0.6308044195175171,0.4845457971096039,0.4845457971096039,1.0,1.0,-3.323619842529297,1.2108373641967771,2.1127824783325195,0.4607124924659729,0.8408385515213013,0.8408385515213013,0.0,202.59523010253903,183.0,62971.1484375,0.0,3154.770263671875,1.0,278.5982360839844,282.799560546875,296.7098388671875,300.841064453125,293.1499938964844,293.1499938964844,278.54998779296875,38288.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92092627286911,1.0,0.0,0.0,3.584928274154663,3.584952116012573,8.57539703247312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.2802734375,0.0,1478.788818359375,1895.4371337890625,0.0,3597.704345703125,0.8900845646858215,1.0,0.0,3.0,1.0,0.0
17931360,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9351592659950256,0.5461217761039734,0.4932779371738434,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.982814371585846,0.6331626176834106,0.5999755263328552,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8508115410804749,0.4163214564323425,0.2931223511695862,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8426182270050049,0.4034946858882904,0.3850305080413818,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6900510191917419,0.2169959992170334,0.994005560874939,284.9071655273437,284.95001220703125,303.7151794433594,293.6780090332031,299.5805053710937,297.21221923828125,284.9081115722656,1.0,0.6273647546768188,0.4836601018905639,0.4836601018905639,1.0,1.0,-3.320857048034668,1.2077852487564087,2.1130716800689697,0.4582725465297699,0.8435875773429871,0.8435875773429871,0.0,196.92857360839844,171.0,62634.32421875,0.0,3116.54931640625,1.0,278.5582580566406,282.8316345214844,296.6940612792969,300.7632751464844,293.1499938964844,293.1499938964844,278.8500061035156,38825.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221645593643188,1.0,0.0,0.0,3.502561092376709,3.502584218978882,8.185867841348227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.595703125,0.0,1395.5260009765625,1895.4371337890625,0.0,3609.120849609375,0.8750354051589966,1.0,0.0,3.0,1.0,0.0
17931420,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9546850323677064,0.5450648665428162,0.4915995299816131,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9987197518348694,0.6357262134552002,0.6015240550041199,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8681219220161438,0.4182289838790893,0.2939379811286926,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8587772846221924,0.4043644070625305,0.3851931393146515,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.704138457775116,0.2172834724187851,0.992478847503662,284.99542236328125,284.95001220703125,303.7326965332031,293.673828125,299.5834350585937,297.21893310546875,284.9944763183594,1.0,0.6206212043762207,0.4818887412548065,0.4818887412548065,1.0,1.0,-3.319943189620972,1.2035210132598877,2.116422176361084,0.4541051387786865,0.924720823764801,0.924720823764801,0.0,184.74655151367188,174.0,62001.12109375,0.0,3045.62255859375,1.0,278.84130859375,282.938232421875,296.6510009765625,300.6052551269531,293.1499938964844,293.1499938964844,278.54998779296875,33570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140722751617432,1.0,0.0,0.0,3.617915391921997,3.617938756942749,8.733938443583611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.6689453125,0.0,1479.7467041015625,1895.4371337890625,0.0,3534.35693359375,0.8963475823402405,1.0,0.0,3.0,1.0,0.0
17931480,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9546850323677064,0.5450648665428162,0.4915995299816131,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9987197518348694,0.6357262134552002,0.6015240550041199,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8681219220161438,0.4182289838790893,0.2939379811286926,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8587772846221924,0.4043644070625305,0.3851931393146515,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.704138457775116,0.2172834724187851,0.992478847503662,284.99542236328125,284.95001220703125,303.7326965332031,293.673828125,299.5834350585937,297.21893310546875,284.9944763183594,1.0,0.6206212043762207,0.4818887412548065,0.4818887412548065,1.0,1.0,-3.319943189620972,1.2035210132598877,2.116422176361084,0.4541051387786865,0.924720823764801,0.924720823764801,0.0,184.74655151367188,174.0,62001.12109375,0.0,3045.62255859375,1.0,278.84130859375,282.938232421875,296.6510009765625,300.6052551269531,293.1499938964844,293.1499938964844,278.54998779296875,33570.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140722751617432,1.0,0.0,0.0,3.617915391921997,3.617938756942749,8.733938443583611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.6689453125,0.0,1479.7467041015625,1895.4371337890625,0.0,3534.35693359375,0.8963475823402405,1.0,0.0,3.0,1.0,0.0
17931540,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9416145086288452,0.542537271976471,0.4900014698505401,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.991429328918457,0.6389122605323792,0.6042505502700806,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.859491229057312,0.4192122519016266,0.2950530350208282,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8498010635375977,0.4044066965579986,0.3858042657375335,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6960629820823669,0.217043861746788,0.9937934279441832,284.8915710449219,284.95001220703125,303.75,293.67303466796875,299.5779113769531,297.22100830078125,284.8853454589844,1.0,0.6150222420692444,0.4801173806190491,0.4801173806190491,1.0,1.0,-3.258741617202759,1.1745126247406006,2.084228992462158,0.4471440017223358,0.8285504579544067,0.8285504579544067,0.0,189.4303741455078,177.0,61854.23828125,0.0,3000.142822265625,1.0,278.55859375,282.8186340332031,296.6868591308594,300.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,39198.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206078052520752,1.0,0.0,0.0,3.47969913482666,3.479722261428833,8.079355211521033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4013671875,0.0,1374.64013671875,1895.4371337890625,0.0,3594.7666015625,0.8698323369026184,1.0,0.0,3.0,1.0,0.0
17931600,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9416145086288452,0.542537271976471,0.4900014698505401,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.991429328918457,0.6389122605323792,0.6042505502700806,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.859491229057312,0.4192122519016266,0.2950530350208282,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8498010635375977,0.4044066965579986,0.3858042657375335,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6960629820823669,0.217043861746788,0.9937934279441832,284.8915710449219,284.95001220703125,303.75,293.67303466796875,299.5779113769531,297.22100830078125,284.8853454589844,1.0,0.6150222420692444,0.4801173806190491,0.4801173806190491,1.0,1.0,-3.258741617202759,1.1745126247406006,2.084228992462158,0.4471440017223358,0.8285504579544067,0.8285504579544067,0.0,189.4303741455078,177.0,61854.23828125,0.0,3000.142822265625,1.0,278.55859375,282.8186340332031,296.6868591308594,300.7315673828125,293.1499938964844,293.1499938964844,278.8500061035156,39198.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206078052520752,1.0,0.0,0.0,3.47969913482666,3.479722261428833,8.079355211521033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.4013671875,0.0,1374.64013671875,1895.4371337890625,0.0,3594.7666015625,0.8698323369026184,1.0,0.0,3.0,1.0,0.0
17931660,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9680578708648682,0.5455355644226074,0.4910388588905334,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.6479588150978088,0.5802892446517944,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8846092820167542,0.4254844188690185,0.2981334626674652,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8735827207565308,0.4096661508083343,0.3890211880207062,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7177903652191162,0.2220517992973327,1.007803201675415,285.0102233886719,284.95001220703125,303.7671813964844,293.6742248535156,299.6219482421875,297.2802124023437,285.0096740722656,1.0,0.617161214351654,0.4788497388362884,0.4788497388362884,1.0,1.0,-3.321877241134644,1.1975194215774536,2.1243577003479004,0.4472202956676483,0.9334670901298524,0.9334670901298524,0.0,177.03045654296875,180.0,62019.96875,0.0,3006.071533203125,1.0,278.8412780761719,282.94927978515625,296.6518859863281,300.59527587890625,293.1499938964844,293.1499938964844,278.54998779296875,32970.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.609589338302612,3.609612464904785,8.693784820934525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.62890625,0.0,1466.255615234375,1895.4371337890625,0.0,3517.6640625,0.8941766619682312,1.0,0.0,3.0,1.0,0.0
17931720,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9680578708648682,0.5455355644226074,0.4910388588905334,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9990000128746032,0.6479588150978088,0.5802892446517944,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8846092820167542,0.4254844188690185,0.2981334626674652,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8735827207565308,0.4096661508083343,0.3890211880207062,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7177903652191162,0.2220517992973327,1.007803201675415,285.0102233886719,284.95001220703125,303.7671813964844,293.6742248535156,299.6219482421875,297.2802124023437,285.0096740722656,1.0,0.617161214351654,0.4788497388362884,0.4788497388362884,1.0,1.0,-3.321877241134644,1.1975194215774536,2.1243577003479004,0.4472202956676483,0.9334670901298524,0.9334670901298524,0.0,177.03045654296875,180.0,62019.96875,0.0,3006.071533203125,1.0,278.8412780761719,282.94927978515625,296.6518859863281,300.59527587890625,293.1499938964844,293.1499938964844,278.54998779296875,32970.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122706055641174,1.0,0.0,0.0,3.609589338302612,3.609612464904785,8.693784820934525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.62890625,0.0,1466.255615234375,1895.4371337890625,0.0,3517.6640625,0.8941766619682312,1.0,0.0,3.0,1.0,0.0
17931780,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9710121154785156,0.5450345873832703,0.4911491274833679,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6554633378982544,0.5750259160995483,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8901580572128296,0.4289103746414184,0.300874263048172,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8784842491149902,0.4122327268123626,0.3919145166873932,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7230980396270752,0.2248577326536178,1.0222824811935425,284.92047119140625,284.95001220703125,303.78424072265625,293.6757202148437,299.6429748535156,297.31036376953125,284.921630859375,1.0,0.6191562414169312,0.4775820672512054,0.4775820672512054,1.0,1.0,-3.339873075485229,1.2017866373062134,2.1380863189697266,0.4474309384822845,0.858460009098053,0.858460009098053,0.0,176.1868896484375,183.0,63056.01171875,0.0,3040.48095703125,1.0,278.5579833984375,282.8321228027344,296.7012634277344,300.7835693359375,293.1499938964844,293.1499938964844,278.8500061035156,37728.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210907220840454,1.0,0.0,0.0,3.52586317062378,3.525886297225952,8.29514931410813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2568359375,0.0,1411.8905029296875,1895.4371337890625,0.0,3599.220703125,0.879356861114502,1.0,0.0,3.0,1.0,0.0
17931840,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9710121154785156,0.5450345873832703,0.4911491274833679,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.6554633378982544,0.5750259160995483,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8901580572128296,0.4289103746414184,0.300874263048172,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8784842491149902,0.4122327268123626,0.3919145166873932,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7230980396270752,0.2248577326536178,1.0222824811935425,284.92047119140625,284.95001220703125,303.78424072265625,293.6757202148437,299.6429748535156,297.31036376953125,284.921630859375,1.0,0.6191562414169312,0.4775820672512054,0.4775820672512054,1.0,1.0,-3.339873075485229,1.2017866373062134,2.1380863189697266,0.4474309384822845,0.858460009098053,0.858460009098053,0.0,176.1868896484375,183.0,63056.01171875,0.0,3040.48095703125,1.0,278.5579833984375,282.8321228027344,296.7012634277344,300.7835693359375,293.1499938964844,293.1499938964844,278.8500061035156,37728.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210907220840454,1.0,0.0,0.0,3.52586317062378,3.525886297225952,8.29514931410813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2568359375,0.0,1411.8905029296875,1895.4371337890625,0.0,3599.220703125,0.879356861114502,1.0,0.0,3.0,1.0,0.0
17931900,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9708871245384216,0.5450782179832458,0.4909416139125824,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6589526534080505,0.5750122666358948,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8912809491157532,0.4306259751319885,0.301974892616272,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8792760968208313,0.4134077429771423,0.392945647239685,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.724229633808136,0.225986897945404,1.0274112224578855,285.0301818847656,284.95001220703125,303.7927551269531,293.6766052246094,299.651611328125,297.322509765625,285.03143310546875,1.0,0.6205065846443176,0.4769482612609863,0.4769482612609863,1.0,1.0,-3.3483359813690186,1.2036981582641602,2.1446378231048584,0.4473598599433899,0.9402405023574828,0.9402405023574828,0.0,176.54803466796875,183.0,62518.390625,0.0,3061.10986328125,1.0,278.7989807128906,282.9529113769531,296.654541015625,300.5939636230469,293.1499938964844,293.1499938964844,278.8500061035156,33258.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162855744361876,1.0,0.0,0.0,3.59250283241272,3.592525720596313,8.611672797087522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.13671875,0.0,1449.9490966796875,1895.4371337890625,0.0,3554.840576171875,0.8920066952705383,1.0,0.0,3.0,1.0,0.0
17931960,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.970738649368286,0.5451397895812988,0.4910591840744018,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.6622292399406433,0.5754223465919495,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.89229816198349,0.4323311448097229,0.3031962215900421,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8799200057983398,0.4145484268665313,0.3940730690956116,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7251519560813904,0.2270233184099197,1.0323718786239624,285.0152587890625,284.95001220703125,303.8012084960937,293.67755126953125,299.6566772460937,297.3328552246094,285.0137634277344,1.0,0.6220738291740417,0.4757084846496582,0.4757084846496582,1.0,1.0,-3.357759714126587,1.2046797275543213,2.1530799865722656,0.4461518824100494,0.9551241397857666,0.9551241397857666,0.0,177.08287048339844,186.0,62872.87890625,0.0,3084.95849609375,1.0,278.8423767089844,282.9371032714844,296.6661376953125,300.6664428710937,293.1499938964844,293.1499938964844,278.54998779296875,32623.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154615998268129,1.0,0.0,0.0,3.6720240116119385,3.6720476150512695,8.99713654689549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.166015625,0.0,1532.392822265625,1895.4371337890625,0.0,3547.218017578125,0.9076674580574036,1.0,0.0,3.0,1.0,0.0
17932020,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9676194787025452,0.5436049103736877,0.4901058673858642,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6667076945304871,0.5799804329872131,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8917032480239868,0.434574544429779,0.3050046861171722,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8786690831184387,0.4157518148422241,0.3955362439155578,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7248740792274475,0.2282543629407882,1.0392636060714722,284.9114685058594,284.95001220703125,303.818115234375,293.6797180175781,299.6546936035156,297.33575439453125,284.9129333496094,1.0,0.6254407167434692,0.4732289612293243,0.4732289612293243,1.0,1.0,-3.3743221759796143,1.205480694770813,2.168841361999512,0.4431392848491668,0.868344783782959,0.868344783782959,0.0,179.21424865722656,189.0,63848.5703125,0.0,3134.027587890625,1.0,278.5574645996094,282.8100891113281,296.7086486816406,300.84490966796875,293.1499938964844,293.1499938964844,278.8500061035156,37887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924942910671234,1.0,0.0,0.0,3.587512493133545,3.587536096572876,8.587764455114666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6455078125,0.0,1478.6336669921875,1895.4371337890625,0.0,3634.70263671875,0.8930597901344299,1.0,0.0,3.0,1.0,0.0
17932080,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9676194787025452,0.5436049103736877,0.4901058673858642,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6667076945304871,0.5799804329872131,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8917032480239868,0.434574544429779,0.3050046861171722,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8786690831184387,0.4157518148422241,0.3955362439155578,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7248740792274475,0.2282543629407882,1.0392636060714722,284.9114685058594,284.95001220703125,303.818115234375,293.6797180175781,299.6546936035156,297.33575439453125,284.9129333496094,1.0,0.6254407167434692,0.4732289612293243,0.4732289612293243,1.0,1.0,-3.3743221759796143,1.205480694770813,2.168841361999512,0.4431392848491668,0.868344783782959,0.868344783782959,0.0,179.21424865722656,189.0,63848.5703125,0.0,3134.027587890625,1.0,278.5574645996094,282.8100891113281,296.7086486816406,300.84490966796875,293.1499938964844,293.1499938964844,278.8500061035156,37887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924942910671234,1.0,0.0,0.0,3.587512493133545,3.587536096572876,8.587764455114666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6455078125,0.0,1478.6336669921875,1895.4371337890625,0.0,3634.70263671875,0.8930597901344299,1.0,0.0,3.0,1.0,0.0
17932140,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9643222093582152,0.5433556437492371,0.489635020494461,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6710565090179443,0.5853522419929504,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8908311724662781,0.4375434517860412,0.306953102350235,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8770504593849182,0.4174649119377136,0.3970371782779693,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7240526080131531,0.2295508980751037,1.0450633764266968,285.0130310058594,284.95001220703125,303.8349304199219,293.68218994140625,299.6536865234375,297.3403625488281,285.0116577148437,1.0,0.6290245652198792,0.4707494378089905,0.4707494378089905,1.0,1.0,-3.391335248947144,1.2063641548156738,2.1849710941314697,0.4399621784687042,0.9664425849914552,0.9664425849914552,0.0,181.6265563964844,192.0,63518.859375,0.0,3186.1904296875,1.0,278.8428649902344,282.92388916015625,296.66973876953125,300.7131652832031,293.1499938964844,293.1499938964844,278.54998779296875,32883.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190030097961426,1.0,0.0,0.0,3.7219550609588623,3.721979141235352,9.24348057651514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.201171875,0.0,1590.926025390625,1895.4371337890625,0.0,3579.954833984375,0.9190493226051332,1.0,0.0,3.0,1.0,0.0
17932200,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9643222093582152,0.5433556437492371,0.489635020494461,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6710565090179443,0.5853522419929504,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8908311724662781,0.4375434517860412,0.306953102350235,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8770504593849182,0.4174649119377136,0.3970371782779693,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7240526080131531,0.2295508980751037,1.0450633764266968,285.0130310058594,284.95001220703125,303.8349304199219,293.68218994140625,299.6536865234375,297.3403625488281,285.0116577148437,1.0,0.6290245652198792,0.4707494378089905,0.4707494378089905,1.0,1.0,-3.391335248947144,1.2063641548156738,2.1849710941314697,0.4399621784687042,0.9664425849914552,0.9664425849914552,0.0,181.6265563964844,192.0,63518.859375,0.0,3186.1904296875,1.0,278.8428649902344,282.92388916015625,296.66973876953125,300.7131652832031,293.1499938964844,293.1499938964844,278.54998779296875,32883.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190030097961426,1.0,0.0,0.0,3.7219550609588623,3.721979141235352,9.24348057651514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.201171875,0.0,1590.926025390625,1895.4371337890625,0.0,3579.954833984375,0.9190493226051332,1.0,0.0,3.0,1.0,0.0
17932260,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9596290588378906,0.5416755676269531,0.4885569810867309,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6738238334655762,0.5923897624015808,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8888422250747681,0.4396004974842071,0.3086251318454742,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8743865489959717,0.418388694524765,0.3982162177562713,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7223201394081116,0.2302775382995605,1.0495245456695557,284.9071960449219,284.95001220703125,303.8516845703125,293.6849975585937,299.6462097167969,297.3324279785156,284.9088134765625,1.0,0.6326999664306641,0.4687009453773498,0.4687009453773498,1.0,1.0,-3.40730094909668,1.2077208757400513,2.199579954147339,0.4375596642494201,0.8760194778442383,0.8760194778442383,0.0,184.5424346923828,195.0,64474.29296875,0.0,3239.36083984375,1.0,278.5570983886719,282.7955017089844,296.7118835449219,300.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,38042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280200004577636,1.0,0.0,0.0,3.634460687637329,3.6344850063323975,8.814004104351625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1005859375,0.0,1531.1669921875,1895.4371337890625,0.0,3662.979248046875,0.9035873413085938,1.0,0.0,3.0,1.0,0.0
17932320,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9596290588378906,0.5416755676269531,0.4885569810867309,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6738238334655762,0.5923897624015808,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8888422250747681,0.4396004974842071,0.3086251318454742,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8743865489959717,0.418388694524765,0.3982162177562713,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7223201394081116,0.2302775382995605,1.0495245456695557,284.9071960449219,284.95001220703125,303.8516845703125,293.6849975585937,299.6462097167969,297.3324279785156,284.9088134765625,1.0,0.6326999664306641,0.4687009453773498,0.4687009453773498,1.0,1.0,-3.40730094909668,1.2077208757400513,2.199579954147339,0.4375596642494201,0.8760194778442383,0.8760194778442383,0.0,184.5424346923828,195.0,64474.29296875,0.0,3239.36083984375,1.0,278.5570983886719,282.7955017089844,296.7118835449219,300.8881530761719,293.1499938964844,293.1499938964844,278.8500061035156,38042.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280200004577636,1.0,0.0,0.0,3.634460687637329,3.6344850063323975,8.814004104351625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1005859375,0.0,1531.1669921875,1895.4371337890625,0.0,3662.979248046875,0.9035873413085938,1.0,0.0,3.0,1.0,0.0
17932380,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9555192589759828,0.5413931012153625,0.4880446195602417,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.677021861076355,0.5989818572998047,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8873504400253296,0.4425282180309295,0.3105331063270569,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8721386790275574,0.4199829995632171,0.3995872437953949,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.720753014087677,0.2312804162502288,1.0538746118545532,285.01483154296875,284.95001220703125,303.86834716796875,293.6881408691406,299.6430969238281,297.33123779296875,285.0135192871094,1.0,0.6364020109176636,0.4666524529457092,0.4666524529457092,1.0,1.0,-3.423783779144287,1.2092437744140625,2.2145400047302246,0.4350557923316955,0.9776505827903748,0.9776505827903748,0.0,187.35972595214844,198.0,64072.625,0.0,3293.6162109375,1.0,278.8431701660156,282.9159545898437,296.6740417480469,300.752685546875,293.1499938964844,293.1499938964844,278.54998779296875,33024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921753466129303,1.0,0.0,0.0,3.7618908882141113,3.761915445327759,9.442906048207078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.7666015625,0.0,1638.3079833984375,1895.4371337890625,0.0,3605.33154296875,0.9281798601150512,1.0,0.0,3.0,1.0,0.0
17932440,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9555192589759828,0.5413931012153625,0.4880446195602417,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.677021861076355,0.5989818572998047,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8873504400253296,0.4425282180309295,0.3105331063270569,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8721386790275574,0.4199829995632171,0.3995872437953949,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.720753014087677,0.2312804162502288,1.0538746118545532,285.01483154296875,284.95001220703125,303.86834716796875,293.6881408691406,299.6430969238281,297.33123779296875,285.0135192871094,1.0,0.6364020109176636,0.4666524529457092,0.4666524529457092,1.0,1.0,-3.423783779144287,1.2092437744140625,2.2145400047302246,0.4350557923316955,0.9776505827903748,0.9776505827903748,0.0,187.35972595214844,198.0,64072.625,0.0,3293.6162109375,1.0,278.8431701660156,282.9159545898437,296.6740417480469,300.752685546875,293.1499938964844,293.1499938964844,278.54998779296875,33024.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921753466129303,1.0,0.0,0.0,3.7618908882141113,3.761915445327759,9.442906048207078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.7666015625,0.0,1638.3079833984375,1895.4371337890625,0.0,3605.33154296875,0.9281798601150512,1.0,0.0,3.0,1.0,0.0
17932500,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.953395128250122,0.540631890296936,0.487765222787857,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9990000128746032,0.6781356930732727,0.6023459434509277,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8865962624549866,0.4436250627040863,0.3115024268627167,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8710213303565979,0.4204875528812408,0.4003036320209503,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7199668288230896,0.2316123247146606,1.0561288595199585,284.88250732421875,284.95001220703125,303.8766784667969,293.6898193359375,299.6389465332031,297.3267517089844,284.8798522949219,1.0,0.6382882595062256,0.4656282365322113,0.4656282365322113,1.0,1.0,-3.4322354793548584,1.2100521326065063,2.2221832275390625,0.4338540434837341,0.8894621133804321,0.8894621133804321,0.0,188.81265258789065,198.0,65186.3203125,0.0,3321.666259765625,1.0,278.5951538085937,282.7634582519531,296.72686767578125,300.9858703613281,293.1499938964844,293.1499938964844,278.54998779296875,36759.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282419085502625,1.0,0.0,0.0,3.744142770767212,3.7441678047180176,9.354016015095112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4130859375,0.0,1646.2803955078125,1895.4371337890625,0.0,3665.015625,0.9249918460845948,1.0,0.0,3.0,1.0,0.0
17932560,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.950392246246338,0.539693295955658,0.486967533826828,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.6789188385009766,0.6065771579742432,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8851563334465027,0.4445697665214538,0.3122034966945648,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8692682981491089,0.4208309352397918,0.4007041454315185,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7186539173126221,0.2318129688501358,1.0574380159378052,284.9042663574219,284.95001220703125,303.8849792480469,293.69158935546875,299.633056640625,297.3197937011719,284.9060974121094,1.0,0.6400994062423706,0.4645845890045166,0.4645845890045166,1.0,1.0,-3.439265727996826,1.2102497816085815,2.229016065597534,0.4323345124721527,0.8838298916816711,0.8838298916816711,0.0,190.4882659912109,201.0,65038.421875,0.0,3347.843017578125,1.0,278.55694580078125,282.78326416015625,296.71746826171875,300.9297180175781,293.1499938964844,293.1499938964844,278.8500061035156,38104.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305277466773988,1.0,0.0,0.0,3.676358222961426,3.676382780075073,9.018388027470792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2451171875,0.0,1578.5506591796875,1895.4371337890625,0.0,3685.9775390625,0.9129087328910828,1.0,0.0,3.0,1.0,0.0
17932620,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9460643529891968,0.5394179224967957,0.4864498972892761,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.681455671787262,0.6134238243103027,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8836148977279663,0.4475221931934356,0.3141209483146667,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8669649362564087,0.422382116317749,0.4020267724990845,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7168811559677124,0.2326844930648803,1.0611467361450195,285.0168151855469,284.95001220703125,303.90155029296875,293.6954040527344,299.62841796875,297.3169860839844,285.0155639648437,1.0,0.6437687277793884,0.4624973237514496,0.4624973237514496,1.0,1.0,-3.455230712890625,1.2113237380981443,2.2439069747924805,0.4294220209121704,0.9887104630470276,0.9887104630470276,0.0,193.4178924560547,204.0,64575.80859375,0.0,3402.494140625,1.0,278.8434753417969,282.9090576171875,296.6804504394531,300.7912292480469,293.1499938964844,293.1499938964844,278.54998779296875,33135.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924098253250122,1.0,0.0,0.0,3.798051357269287,3.7980763912200928,9.625314305594657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.2724609375,0.0,1681.9052734375,1895.4371337890625,0.0,3626.930419921875,0.9364385008811952,1.0,0.0,3.0,1.0,0.0
17932680,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9460643529891968,0.5394179224967957,0.4864498972892761,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.681455671787262,0.6134238243103027,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8836148977279663,0.4475221931934356,0.3141209483146667,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8669649362564087,0.422382116317749,0.4020267724990845,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7168811559677124,0.2326844930648803,1.0611467361450195,285.0168151855469,284.95001220703125,303.90155029296875,293.6954040527344,299.62841796875,297.3169860839844,285.0155639648437,1.0,0.6437687277793884,0.4624973237514496,0.4624973237514496,1.0,1.0,-3.455230712890625,1.2113237380981443,2.2439069747924805,0.4294220209121704,0.9887104630470276,0.9887104630470276,0.0,193.4178924560547,204.0,64575.80859375,0.0,3402.494140625,1.0,278.8434753417969,282.9090576171875,296.6804504394531,300.7912292480469,293.1499938964844,293.1499938964844,278.54998779296875,33135.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924098253250122,1.0,0.0,0.0,3.798051357269287,3.7980763912200928,9.625314305594657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.2724609375,0.0,1681.9052734375,1895.4371337890625,0.0,3626.930419921875,0.9364385008811952,1.0,0.0,3.0,1.0,0.0
17932740,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9408593773841858,0.5377167463302612,0.4853883683681488,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.68275386095047,0.6210758686065674,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8814982771873474,0.4495786428451538,0.3158112466335296,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8641676902770996,0.4231837689876556,0.4031118750572204,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7146807312965393,0.2331122159957885,1.064252257347107,284.9014587402344,284.95001220703125,303.9180908203125,293.69952392578125,299.6171569824219,297.3043518066406,284.9033203125,1.0,0.6474093794822693,0.4604100584983825,0.4604100584983825,1.0,1.0,-3.470235109329224,1.2119415998458862,2.258293628692627,0.4263605773448944,0.8915411829948425,0.8915411829948425,0.0,196.60499572753903,207.0,65563.734375,0.0,3456.846435546875,1.0,278.5563049316406,282.7716064453125,296.724853515625,300.97027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38149.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932741105556488,1.0,0.0,0.0,3.715574264526367,3.715599298477173,9.21181424473616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.4951171875,0.0,1623.7261962890625,1895.4371337890625,0.0,3706.240234375,0.9215587973594666,1.0,0.0,3.0,1.0,0.0
17932800,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9408593773841858,0.5377167463302612,0.4853883683681488,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.68275386095047,0.6210758686065674,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8814982771873474,0.4495786428451538,0.3158112466335296,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8641676902770996,0.4231837689876556,0.4031118750572204,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7146807312965393,0.2331122159957885,1.064252257347107,284.9014587402344,284.95001220703125,303.9180908203125,293.69952392578125,299.6171569824219,297.3043518066406,284.9033203125,1.0,0.6474093794822693,0.4604100584983825,0.4604100584983825,1.0,1.0,-3.470235109329224,1.2119415998458862,2.258293628692627,0.4263605773448944,0.8915411829948425,0.8915411829948425,0.0,196.60499572753903,207.0,65563.734375,0.0,3456.846435546875,1.0,278.5563049316406,282.7716064453125,296.724853515625,300.97027587890625,293.1499938964844,293.1499938964844,278.8500061035156,38149.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932741105556488,1.0,0.0,0.0,3.715574264526367,3.715599298477173,9.21181424473616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.4951171875,0.0,1623.7261962890625,1895.4371337890625,0.0,3706.240234375,0.9215587973594666,1.0,0.0,3.0,1.0,0.0
17932860,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9365358352661132,0.5374627709388733,0.4848750829696655,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.684777557849884,0.6279088258743286,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8800523281097412,0.4525757730007171,0.3177502751350403,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8619480133056641,0.4247052669525146,0.4043972790241241,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7128348350524902,0.233903482556343,1.0675649642944336,285.0188903808594,284.95001220703125,303.9345703125,293.7039794921875,299.6120910644531,297.3011779785156,285.0177307128906,1.0,0.6510052680969238,0.4583472013473511,0.4583472013473511,1.0,1.0,-3.48569393157959,1.2127244472503662,2.272969484329224,0.423221230506897,0.9996587634086608,0.9996587634086608,0.0,199.56333923339844,210.0,65045.9921875,0.0,3511.3720703125,1.0,278.8437194824219,282.90289306640625,296.6883239746094,300.8291015625,293.1499938964844,293.1499938964844,278.54998779296875,33239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261672496795654,1.0,0.0,0.0,3.8316497802734375,3.8316750526428223,9.796362974157091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.775390625,0.0,1723.124267578125,1895.4371337890625,0.0,3645.960693359375,0.94411700963974,1.0,0.0,3.0,1.0,0.0
17932920,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9365358352661132,0.5374627709388733,0.4848750829696655,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.684777557849884,0.6279088258743286,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8800523281097412,0.4525757730007171,0.3177502751350403,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8619480133056641,0.4247052669525146,0.4043972790241241,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7128348350524902,0.233903482556343,1.0675649642944336,285.0188903808594,284.95001220703125,303.9345703125,293.7039794921875,299.6120910644531,297.3011779785156,285.0177307128906,1.0,0.6510052680969238,0.4583472013473511,0.4583472013473511,1.0,1.0,-3.48569393157959,1.2127244472503662,2.272969484329224,0.423221230506897,0.9996587634086608,0.9996587634086608,0.0,199.56333923339844,210.0,65045.9921875,0.0,3511.3720703125,1.0,278.8437194824219,282.90289306640625,296.6883239746094,300.8291015625,293.1499938964844,293.1499938964844,278.54998779296875,33239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261672496795654,1.0,0.0,0.0,3.8316497802734375,3.8316750526428223,9.796362974157091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.775390625,0.0,1723.124267578125,1895.4371337890625,0.0,3645.960693359375,0.94411700963974,1.0,0.0,3.0,1.0,0.0
