time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932980,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9314284324645996,0.5357733368873596,0.4838373959064483,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6855583786964417,0.635468065738678,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8780892491340637,0.4546630978584289,0.3194698393344879,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8592934608459473,0.4254696071147918,0.4054567217826843,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.710593044757843,0.2342592179775238,1.0703632831573486,284.899169921875,284.95001220703125,303.9510192871094,293.708740234375,299.6003112792969,297.2881164550781,284.9010314941406,1.0,0.6545701622962952,0.4562843441963196,0.4562843441963196,1.0,1.0,-3.500251293182373,1.2130794525146484,2.287171602249145,0.4199745059013366,0.8996641635894775,0.8996641635894775,0.0,202.7620849609375,213.0,66065.9453125,0.0,3565.58740234375,1.0,278.5560607910156,282.760986328125,296.7336120605469,301.0106201171875,293.1499938964844,293.1499938964844,278.8500061035156,38122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346907734870912,1.0,0.0,0.0,3.753117799758911,3.753143072128296,9.398913789482322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.5908203125,0.0,1667.278076171875,1895.4371337890625,0.0,3724.06103515625,0.929882824420929,1.0,0.0,3.0,1.0,0.0
17933040,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9314284324645996,0.5357733368873596,0.4838373959064483,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6855583786964417,0.635468065738678,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8780892491340637,0.4546630978584289,0.3194698393344879,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8592934608459473,0.4254696071147918,0.4054567217826843,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.710593044757843,0.2342592179775238,1.0703632831573486,284.899169921875,284.95001220703125,303.9510192871094,293.708740234375,299.6003112792969,297.2881164550781,284.9010314941406,1.0,0.6545701622962952,0.4562843441963196,0.4562843441963196,1.0,1.0,-3.500251293182373,1.2130794525146484,2.287171602249145,0.4199745059013366,0.8996641635894775,0.8996641635894775,0.0,202.7620849609375,213.0,66065.9453125,0.0,3565.58740234375,1.0,278.5560607910156,282.760986328125,296.7336120605469,301.0106201171875,293.1499938964844,293.1499938964844,278.8500061035156,38122.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346907734870912,1.0,0.0,0.0,3.753117799758911,3.753143072128296,9.398913789482322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.5908203125,0.0,1667.278076171875,1895.4371337890625,0.0,3724.06103515625,0.929882824420929,1.0,0.0,3.0,1.0,0.0
17933100,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9288890361785888,0.5355499386787415,0.4833234846591949,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.6862201690673828,0.6392598152160645,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8771024942398071,0.4560972154140472,0.3203129768371582,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8579418063163757,0.4261306226253509,0.405925989151001,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7093892693519592,0.2345656752586364,1.0714478492736816,285.02569580078125,284.95001220703125,303.9592590332031,293.7112731933594,299.5968322753906,297.2853088378906,285.02813720703125,1.0,0.6562965512275696,0.4552529156208038,0.4552529156208038,1.0,1.0,-3.5070736408233643,1.2130610942840576,2.294012546539306,0.4181862771511078,0.9884216785430908,0.9884216785430908,0.0,204.35292053222656,213.0,65244.41015625,0.0,3591.695556640625,1.0,278.80450439453125,282.9028625488281,296.68609619140625,300.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,34140.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294403195381165,1.0,0.0,0.0,3.798064231872559,3.798089504241944,9.625380243960535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.087890625,0.0,1689.7454833984375,1895.4371337890625,0.0,3676.009765625,0.9387326240539552,1.0,0.0,3.0,1.0,0.0
17933160,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.92722749710083,0.5355404019355774,0.4833287596702575,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.6871060132980347,0.6422101855278015,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8767734169960022,0.4577117562294006,0.3214353322982788,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8571872115135193,0.4269612729549408,0.4067059457302093,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7086982727050781,0.2349902838468551,1.07337749004364,285.0224914550781,284.95001220703125,303.96746826171875,293.7138671875,299.59503173828125,297.2850341796875,285.021728515625,1.0,0.658085823059082,0.4542261064052582,0.4542261064052582,1.0,1.0,-3.5152359008789062,1.21354079246521,2.3016951084136963,0.4166152477264404,1.0,1.0,0.0,205.7254943847656,216.0,65471.296875,0.0,3619.86328125,1.0,278.84393310546875,282.89910888671875,296.697509765625,300.86602783203125,293.1499938964844,293.1499938964844,278.54998779296875,33529.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280299544334412,1.0,0.0,0.0,3.859665632247925,3.8596911430358887,9.94014271782362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.578125,0.0,1759.638427734375,1895.4371337890625,0.0,3663.0703125,0.9505998492240906,1.0,0.0,3.0,1.0,0.0
17933220,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9222051501274108,0.5338871479034424,0.4823321998119354,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6874203085899353,0.6492148637771606,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8748695850372314,0.4598515331745147,0.3231980204582214,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8545807003974915,0.4277003407478332,0.4077491462230682,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.706348180770874,0.2352970838546753,1.075980544090271,284.8996887207031,284.95001220703125,303.98388671875,293.71929931640625,299.5831298828125,297.2722473144531,284.90118408203125,1.0,0.6615520119667053,0.4521724581718445,0.4521724581718445,1.0,1.0,-3.5289785861968994,1.2134573459625244,2.315521240234375,0.4131656885147095,0.9082810878753662,0.9082810878753662,0.0,208.99533081054688,219.0,66537.3046875,0.0,3673.33154296875,1.0,278.55670166015625,282.75341796875,296.7430419921875,301.04962158203125,293.1499938964844,293.1499938964844,278.25,37981.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363515973091124,1.0,0.0,0.0,3.787608146667481,3.787633657455444,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.6015625,0.0,1707.1044921875,1895.4371337890625,0.0,3739.21923828125,0.9374914765357972,1.0,0.0,3.0,1.0,0.0
17933280,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9222051501274108,0.5338871479034424,0.4823321998119354,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6874203085899353,0.6492148637771606,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8748695850372314,0.4598515331745147,0.3231980204582214,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8545807003974915,0.4277003407478332,0.4077491462230682,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.706348180770874,0.2352970838546753,1.075980544090271,284.8996887207031,284.95001220703125,303.98388671875,293.71929931640625,299.5831298828125,297.2722473144531,284.90118408203125,1.0,0.6615520119667053,0.4521724581718445,0.4521724581718445,1.0,1.0,-3.5289785861968994,1.2134573459625244,2.315521240234375,0.4131656885147095,0.9082810878753662,0.9082810878753662,0.0,208.99533081054688,219.0,66537.3046875,0.0,3673.33154296875,1.0,278.55670166015625,282.75341796875,296.7430419921875,301.04962158203125,293.1499938964844,293.1499938964844,278.25,37981.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363515973091124,1.0,0.0,0.0,3.787608146667481,3.787633657455444,9.572455610395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.6015625,0.0,1707.1044921875,1895.4371337890625,0.0,3739.21923828125,0.9374914765357972,1.0,0.0,3.0,1.0,0.0
17933340,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9148148894309998,0.5322411060333252,0.4808909893035888,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9962239861488342,0.687576174736023,0.651258647441864,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8709505200386047,0.4619156122207641,0.324689120054245,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8500669598579407,0.4282505512237549,0.408387541770935,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7021728754043579,0.2353935688734054,1.0771689414978027,284.8885803222656,284.95001220703125,304.00030517578125,293.7250671386719,299.5707397460937,297.2597351074219,284.8899230957031,1.0,0.6643438935279846,0.4501188099384308,0.4501188099384308,1.0,1.0,-3.533686399459839,1.2099106311798096,2.3237757682800293,0.4082811176776886,0.8409436941146851,0.8409436941146851,0.0,213.31692504882807,222.0,66624.203125,0.0,3711.0947265625,1.0,278.25811767578125,282.7164611816406,296.7344055175781,301.0640869140625,293.1499938964844,293.1499938964844,278.54998779296875,40470.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406510591506958,1.0,0.0,0.0,3.569679975509644,3.5697038173675537,8.502601644977403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.716796875,0.0,1478.341064453125,1895.4371337890625,0.0,3778.36328125,0.8913185596466064,1.0,0.0,3.0,1.0,0.0
17933400,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9148148894309998,0.5322411060333252,0.4808909893035888,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9962239861488342,0.687576174736023,0.651258647441864,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8709505200386047,0.4619156122207641,0.324689120054245,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8500669598579407,0.4282505512237549,0.408387541770935,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7021728754043579,0.2353935688734054,1.0771689414978027,284.8885803222656,284.95001220703125,304.00030517578125,293.7250671386719,299.5707397460937,297.2597351074219,284.8899230957031,1.0,0.6643438935279846,0.4501188099384308,0.4501188099384308,1.0,1.0,-3.533686399459839,1.2099106311798096,2.3237757682800293,0.4082811176776886,0.8409436941146851,0.8409436941146851,0.0,213.31692504882807,222.0,66624.203125,0.0,3711.0947265625,1.0,278.25811767578125,282.7164611816406,296.7344055175781,301.0640869140625,293.1499938964844,293.1499938964844,278.54998779296875,40470.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406510591506958,1.0,0.0,0.0,3.569679975509644,3.5697038173675537,8.502601644977403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.716796875,0.0,1478.341064453125,1895.4371337890625,0.0,3778.36328125,0.8913185596466064,1.0,0.0,3.0,1.0,0.0
17933460,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.911125421524048,0.5322301983833313,0.4807202816009521,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9943297505378724,0.6897839307785034,0.6530437469482422,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8698627948760986,0.4651747047901153,0.3268586099147796,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.848135232925415,0.4297977089881897,0.4097382426261902,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7002781629562378,0.2361011505126953,1.080129623413086,284.9991149902344,284.95001220703125,304.0166931152344,293.73114013671875,299.5700988769531,297.2640686035156,284.99884033203125,1.0,0.6671137809753418,0.4481585919857025,0.4481585919857025,1.0,1.0,-3.543426036834717,1.2084506750106812,2.334975242614746,0.4041678607463836,0.9332916140556335,0.9332916140556335,0.0,216.1949005126953,225.0,66008.3046875,0.0,3752.777099609375,1.0,278.541748046875,282.8443908691406,296.70361328125,300.9071960449219,293.1499938964844,293.1499938964844,278.25,34018.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314544200897216,1.0,0.0,0.0,3.6669440269470215,3.666967868804932,8.972260161499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.865234375,0.0,1537.2098388671875,1895.4371337890625,0.0,3694.465087890625,0.9078646898269652,1.0,0.0,3.0,1.0,0.0
17933520,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.911125421524048,0.5322301983833313,0.4807202816009521,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9943297505378724,0.6897839307785034,0.6530437469482422,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8698627948760986,0.4651747047901153,0.3268586099147796,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.848135232925415,0.4297977089881897,0.4097382426261902,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7002781629562378,0.2361011505126953,1.080129623413086,284.9991149902344,284.95001220703125,304.0166931152344,293.73114013671875,299.5700988769531,297.2640686035156,284.99884033203125,1.0,0.6671137809753418,0.4481585919857025,0.4481585919857025,1.0,1.0,-3.543426036834717,1.2084506750106812,2.334975242614746,0.4041678607463836,0.9332916140556335,0.9332916140556335,0.0,216.1949005126953,225.0,66008.3046875,0.0,3752.777099609375,1.0,278.541748046875,282.8443908691406,296.70361328125,300.9071960449219,293.1499938964844,293.1499938964844,278.25,34018.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314544200897216,1.0,0.0,0.0,3.6669440269470215,3.666967868804932,8.972260161499435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.865234375,0.0,1537.2098388671875,1895.4371337890625,0.0,3694.465087890625,0.9078646898269652,1.0,0.0,3.0,1.0,0.0
17933580,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9063501358032228,0.5308311581611633,0.4798842072486877,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9917065501213074,0.6910095810890198,0.6545675992965698,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8678666353225708,0.4675425291061401,0.3287490904331207,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8454375863075256,0.4306221604347229,0.4108294248580932,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.697750449180603,0.2364312559366226,1.0827559232711792,284.91583251953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5629577636719,297.2590026855469,284.9166564941406,1.0,0.6698065400123596,0.4461984038352966,0.4461984038352966,1.0,1.0,-3.5510075092315674,1.206119418144226,2.344887971878052,0.3999280035495758,0.8578811287879944,0.8578811287879944,0.0,219.59011840820312,228.0,66690.9765625,0.0,3792.377685546875,1.0,278.2576904296875,282.7377014160156,296.751708984375,301.0716552734375,293.1499938964844,293.1499938964844,278.54998779296875,38352.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377729296684264,1.0,0.0,0.0,3.5575649738311768,3.557588577270508,8.444987429356843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.765625,0.0,1449.9005126953125,1895.4371337890625,0.0,3752.17529296875,0.8868438601493835,1.0,0.0,3.0,1.0,0.0
17933640,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9063501358032228,0.5308311581611633,0.4798842072486877,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9917065501213074,0.6910095810890198,0.6545675992965698,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8678666353225708,0.4675425291061401,0.3287490904331207,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8454375863075256,0.4306221604347229,0.4108294248580932,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.697750449180603,0.2364312559366226,1.0827559232711792,284.91583251953125,284.95001220703125,304.0331115722656,293.7375793457031,299.5629577636719,297.2590026855469,284.9166564941406,1.0,0.6698065400123596,0.4461984038352966,0.4461984038352966,1.0,1.0,-3.5510075092315674,1.206119418144226,2.344887971878052,0.3999280035495758,0.8578811287879944,0.8578811287879944,0.0,219.59011840820312,228.0,66690.9765625,0.0,3792.377685546875,1.0,278.2576904296875,282.7377014160156,296.751708984375,301.0716552734375,293.1499938964844,293.1499938964844,278.54998779296875,38352.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377729296684264,1.0,0.0,0.0,3.5575649738311768,3.557588577270508,8.444987429356843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.765625,0.0,1449.9005126953125,1895.4371337890625,0.0,3752.17529296875,0.8868438601493835,1.0,0.0,3.0,1.0,0.0
17933700,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9042477607727052,0.530671238899231,0.479505181312561,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.990516185760498,0.6920719742774963,0.6553515791893005,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8670357465744019,0.46908700466156,0.3297033607959747,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8442251086235046,0.4312899708747864,0.4113453924655914,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6965802311897278,0.2367250323295593,1.083881378173828,285.0220031738281,284.95001220703125,304.04132080078125,293.74090576171875,299.56201171875,297.26043701171875,285.0223693847656,1.0,0.6710881590843201,0.4452182948589325,0.4452182948589325,1.0,1.0,-3.554610013961792,1.20487380027771,2.349736213684082,0.3976465761661529,0.9356178641319276,0.9356178641319276,0.0,221.1650390625,228.0,65979.3828125,0.0,3811.030029296875,1.0,278.49957275390625,282.8591613769531,296.7102355957031,300.87371826171875,293.1499938964844,293.1499938964844,278.54998779296875,33825.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932235836982727,1.0,0.0,0.0,3.613761186599731,3.6137845516204834,8.713892611922347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.53515625,0.0,1477.117919921875,1895.4371337890625,0.0,3701.61767578125,0.8971487283706665,1.0,0.0,3.0,1.0,0.0
17933760,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9030008912086488,0.5305901765823364,0.4795016944408417,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9899292588233948,0.6932337880134583,0.6564896702766418,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8669082522392273,0.4707160890102386,0.3308673799037933,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8436475992202759,0.4320438504219055,0.4120906889438629,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6960023641586304,0.2370917797088623,1.085649490356445,285.0057373046875,284.95001220703125,304.0495300292969,293.74432373046875,299.5621032714844,297.2630310058594,285.0044250488281,1.0,0.6724832653999329,0.4442782700061798,0.4442782700061798,1.0,1.0,-3.560396671295166,1.204522728919983,2.3558738231658936,0.395830899477005,0.9464093446731568,0.9464093446731568,0.0,222.41110229492188,231.0,66262.1484375,0.0,3833.237060546875,1.0,278.542236328125,282.8487854003906,296.7253723144531,300.9432373046875,293.1499938964844,293.1499938964844,278.25,33273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930703103542328,1.0,0.0,0.0,3.6799163818359375,3.679940223693848,9.035853736349964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.9052734375,0.0,1546.1397705078125,1895.4371337890625,0.0,3687.58447265625,0.9099791646003724,1.0,0.0,3.0,1.0,0.0
17933820,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8984937071800232,0.5290188193321228,0.4785074293613434,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9871465563774108,0.6942732334136963,0.6578757166862488,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8648965954780579,0.4729915559291839,0.332697182893753,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8409314751625061,0.4327051937580108,0.4130384624004364,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6934207677841187,0.2373148798942566,1.0878666639328003,284.9111022949219,284.95001220703125,304.06597900390625,293.7514038085937,299.5542297363281,297.25665283203125,284.91168212890625,1.0,0.6750452518463135,0.4423982501029968,0.4423982501029968,1.0,1.0,-3.566885471343994,1.2018989324569702,2.3649864196777344,0.3915815055370331,0.8629516959190369,0.8629516959190369,0.0,225.863525390625,234.0,66970.359375,0.0,3870.74267578125,1.0,278.258056640625,282.7283630371094,296.7701416015625,301.1091613769531,293.1499938964844,293.1499938964844,278.54998779296875,38120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380298852920532,1.0,0.0,0.0,3.5803866386413574,3.580410480499268,8.55368341490248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2451171875,0.0,1472.655029296875,1895.4371337890625,0.0,3754.515869140625,0.8916299939155579,1.0,0.0,3.0,1.0,0.0
17933880,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8984937071800232,0.5290188193321228,0.4785074293613434,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9871465563774108,0.6942732334136963,0.6578757166862488,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8648965954780579,0.4729915559291839,0.332697182893753,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8409314751625061,0.4327051937580108,0.4130384624004364,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6934207677841187,0.2373148798942566,1.0878666639328003,284.9111022949219,284.95001220703125,304.06597900390625,293.7514038085937,299.5542297363281,297.25665283203125,284.91168212890625,1.0,0.6750452518463135,0.4423982501029968,0.4423982501029968,1.0,1.0,-3.566885471343994,1.2018989324569702,2.3649864196777344,0.3915815055370331,0.8629516959190369,0.8629516959190369,0.0,225.863525390625,234.0,66970.359375,0.0,3870.74267578125,1.0,278.258056640625,282.7283630371094,296.7701416015625,301.1091613769531,293.1499938964844,293.1499938964844,278.54998779296875,38120.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380298852920532,1.0,0.0,0.0,3.5803866386413574,3.580410480499268,8.55368341490248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2451171875,0.0,1472.655029296875,1895.4371337890625,0.0,3754.515869140625,0.8916299939155579,1.0,0.0,3.0,1.0,0.0
17933940,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8953014016151428,0.5287231802940369,0.4780570268630981,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9853026270866394,0.6963613033294678,0.6596584320068359,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8640020489692688,0.4761618673801422,0.3348008692264557,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8391778469085693,0.4340271949768066,0.4141925573348999,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6916621923446655,0.2378917932510376,1.090356469154358,285.00390625,284.95001220703125,304.0824584960937,293.7588195800781,299.55303955078125,297.2602233886719,285.0030212402344,1.0,0.6775893568992615,0.4405182301998138,0.4405182301998138,1.0,1.0,-3.575392723083496,1.1999907493591309,2.375401973724365,0.3873790800571441,0.951162338256836,0.951162338256836,0.0,228.67340087890625,237.0,66456.9609375,0.0,3909.64013671875,1.0,278.5419311523437,282.83966064453125,296.7415771484375,300.9740600585937,293.1499938964844,293.1499938964844,278.25,33360.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312394261360168,1.0,0.0,0.0,3.6969809532165527,3.697004795074463,9.119850119532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.306640625,0.0,1566.065185546875,1895.4371337890625,0.0,3692.496826171875,0.9140381217002868,1.0,0.0,3.0,1.0,0.0
17934000,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8953014016151428,0.5287231802940369,0.4780570268630981,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9853026270866394,0.6963613033294678,0.6596584320068359,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8640020489692688,0.4761618673801422,0.3348008692264557,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8391778469085693,0.4340271949768066,0.4141925573348999,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6916621923446655,0.2378917932510376,1.090356469154358,285.00390625,284.95001220703125,304.0824584960937,293.7588195800781,299.55303955078125,297.2602233886719,285.0030212402344,1.0,0.6775893568992615,0.4405182301998138,0.4405182301998138,1.0,1.0,-3.575392723083496,1.1999907493591309,2.375401973724365,0.3873790800571441,0.951162338256836,0.951162338256836,0.0,228.67340087890625,237.0,66456.9609375,0.0,3909.64013671875,1.0,278.5419311523437,282.83966064453125,296.7415771484375,300.9740600585937,293.1499938964844,293.1499938964844,278.25,33360.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312394261360168,1.0,0.0,0.0,3.6969809532165527,3.697004795074463,9.119850119532202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.306640625,0.0,1566.065185546875,1895.4371337890625,0.0,3692.496826171875,0.9140381217002868,1.0,0.0,3.0,1.0,0.0
17934060,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8910140991210938,0.527143657207489,0.4770527184009552,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9825089573860168,0.6972902417182922,0.6609413623809814,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.862175703048706,0.4784609377384186,0.3366455435752868,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8366143703460693,0.4346224665641784,0.4150745868682861,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6891750693321228,0.2380545139312744,1.0922861099243164,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.54498291015625,297.2536926269531,284.9093933105469,1.0,0.6800451874732971,0.4386615455150604,0.4386615455150604,1.0,1.0,-3.581338167190552,1.1971396207809448,2.3841986656188965,0.3830220699310303,0.8654796481132507,0.8654796481132507,0.0,232.0803985595703,240.0,67188.078125,0.0,3945.750244140625,1.0,278.25738525390625,282.72222900390625,296.78564453125,301.1392822265625,293.1499938964844,293.1499938964844,278.54998779296875,38283.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385391473770142,1.0,0.0,0.0,3.595837116241455,3.5958611965179443,8.627666261418199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9658203125,0.0,1490.5760498046875,1895.4371337890625,0.0,3759.153564453125,0.8951985239982605,1.0,0.0,3.0,1.0,0.0
17934120,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8910140991210938,0.527143657207489,0.4770527184009552,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9825089573860168,0.6972902417182922,0.6609413623809814,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.862175703048706,0.4784609377384186,0.3366455435752868,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8366143703460693,0.4346224665641784,0.4150745868682861,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6891750693321228,0.2380545139312744,1.0922861099243164,284.9083557128906,284.95001220703125,304.09893798828125,293.7665405273437,299.54498291015625,297.2536926269531,284.9093933105469,1.0,0.6800451874732971,0.4386615455150604,0.4386615455150604,1.0,1.0,-3.581338167190552,1.1971396207809448,2.3841986656188965,0.3830220699310303,0.8654796481132507,0.8654796481132507,0.0,232.0803985595703,240.0,67188.078125,0.0,3945.750244140625,1.0,278.25738525390625,282.72222900390625,296.78564453125,301.1392822265625,293.1499938964844,293.1499938964844,278.54998779296875,38283.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385391473770142,1.0,0.0,0.0,3.595837116241455,3.5958611965179443,8.627666261418199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.9658203125,0.0,1490.5760498046875,1895.4371337890625,0.0,3759.153564453125,0.8951985239982605,1.0,0.0,3.0,1.0,0.0
17934180,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8880013823509216,0.5268614888191223,0.4766013324260711,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.980675995349884,0.6992962956428528,0.6626326441764832,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8614296317100525,0.4816872775554657,0.3387781977653503,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8349747061729431,0.4359038472175598,0.4161795973777771,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.687492311000824,0.2385898530483245,1.094552993774414,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.5438537597656,297.2574462890625,285.00299072265625,1.0,0.6825038194656372,0.4368048310279846,0.4368048310279846,1.0,1.0,-3.5894417762756348,1.1950554847717283,2.3943862915039062,0.3787158131599426,0.9548023343086244,0.9548023343086244,0.0,234.84605407714844,243.0,66656.1875,0.0,3983.646484375,1.0,278.5420227050781,282.83599853515625,296.7569885253906,301.0024108886719,293.1499938964844,293.1499938964844,278.25,33412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316351413726808,1.0,0.0,0.0,3.711408853530884,3.711432933807373,9.191171557176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.9697265625,0.0,1582.8804931640625,1895.4371337890625,0.0,3696.1201171875,0.9173266887664796,1.0,0.0,3.0,1.0,0.0
17934240,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8880013823509216,0.5268614888191223,0.4766013324260711,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.980675995349884,0.6992962956428528,0.6626326441764832,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8614296317100525,0.4816872775554657,0.3387781977653503,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8349747061729431,0.4359038472175598,0.4161795973777771,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.687492311000824,0.2385898530483245,1.094552993774414,285.0038757324219,284.95001220703125,304.115478515625,293.77459716796875,299.5438537597656,297.2574462890625,285.00299072265625,1.0,0.6825038194656372,0.4368048310279846,0.4368048310279846,1.0,1.0,-3.5894417762756348,1.1950554847717283,2.3943862915039062,0.3787158131599426,0.9548023343086244,0.9548023343086244,0.0,234.84605407714844,243.0,66656.1875,0.0,3983.646484375,1.0,278.5420227050781,282.83599853515625,296.7569885253906,301.0024108886719,293.1499938964844,293.1499938964844,278.25,33412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316351413726808,1.0,0.0,0.0,3.711408853530884,3.711432933807373,9.191171557176858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.9697265625,0.0,1582.8804931640625,1895.4371337890625,0.0,3696.1201171875,0.9173266887664796,1.0,0.0,3.0,1.0,0.0
17934300,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8863800168037415,0.5261327028274536,0.4763266742229461,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9796499013900756,0.6997918486595154,0.6634529829025269,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8609654307365417,0.4829086363315582,0.3398399949073791,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8340877294540405,0.4362423121929168,0.4167442619800567,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6866128444671631,0.2387029081583023,1.095833659172058,284.8789978027344,284.95001220703125,304.123779296875,293.7787475585937,299.5403137207031,297.2549743652344,284.87774658203125,1.0,0.6837744116783142,0.4358764886856079,0.4358764886856079,1.0,1.0,-3.5936026573181152,1.1940267086029053,2.39957594871521,0.3766891956329345,0.8685573935508728,0.8685573935508728,0.0,236.33999633789065,243.0,67631.296875,0.0,4003.60693359375,1.0,278.2962951660156,282.6929016113281,296.8092346191406,301.2304992675781,293.1499938964844,293.1499938964844,278.25,37498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373134970664978,1.0,0.0,0.0,3.680403470993042,3.6804280281066895,9.038246275849816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.5380859375,0.0,1578.566650390625,1895.4371337890625,0.0,3747.98876953125,0.9110991954803468,1.0,0.0,3.0,1.0,0.0
17934360,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8839374780654907,0.5252904295921326,0.4756092727184295,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9778848886489868,0.7001325488090515,0.6638351678848267,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8597840070724487,0.48403000831604,0.3406563997268677,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8325571417808533,0.4364559054374695,0.4170236885547638,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6851159930229187,0.2387150079011917,1.096314549446106,284.9072570800781,284.95001220703125,304.132080078125,293.7829895019531,299.5357971191406,297.2509765625,284.90850830078125,1.0,0.6848925948143005,0.4349768757820129,0.4349768757820129,1.0,1.0,-3.59509801864624,1.1920920610427856,2.403006076812744,0.3742947280406952,0.8680023550987244,0.8680023550987244,0.0,238.21913146972656,246.0,67391.546875,0.0,4019.0458984375,1.0,278.25738525390625,282.7177734375,296.8017883300781,301.1686706542969,293.1499938964844,293.1499938964844,278.54998779296875,38335.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388442635536194,1.0,0.0,0.0,3.610058546066284,3.6100823879241934,8.696044346834242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.28125,0.0,1506.46923828125,1895.4371337890625,0.0,3761.930419921875,0.8983935117721558,1.0,0.0,3.0,1.0,0.0
17934420,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8810701370239258,0.5250195860862732,0.4751573503017425,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.976040780544281,0.7020570039749146,0.6654381155967712,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8591517806053162,0.4873164296150207,0.3428227007389068,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.83099764585495,0.4377018511295318,0.418087899684906,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6834940910339355,0.2392192184925079,1.098420262336731,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.5349426269531,297.2548828125,285.0029296875,1.0,0.6872917413711548,0.4331776797771454,0.4331776797771454,1.0,1.0,-3.6028919219970703,1.1899687051773071,2.4129230976104736,0.3699873387813568,0.9583449363708496,0.9583449363708496,0.0,240.96778869628903,249.0,66852.1171875,0.0,4056.318115234375,1.0,278.5428771972656,282.8325500488281,296.7732849121094,301.03143310546875,293.1499938964844,293.1499938964844,278.25,33389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318488836288452,1.0,0.0,0.0,3.726328611373901,3.7263529300689697,9.265216931453324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.501953125,0.0,1599.8182373046875,1895.4371337890625,0.0,3698.076416015625,0.9204107522964478,1.0,0.0,3.0,1.0,0.0
17934480,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8810701370239258,0.5250195860862732,0.4751573503017425,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.976040780544281,0.7020570039749146,0.6654381155967712,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8591517806053162,0.4873164296150207,0.3428227007389068,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.83099764585495,0.4377018511295318,0.418087899684906,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6834940910339355,0.2392192184925079,1.098420262336731,285.0041198730469,284.95001220703125,304.1487121582031,293.79168701171875,299.5349426269531,297.2548828125,285.0029296875,1.0,0.6872917413711548,0.4331776797771454,0.4331776797771454,1.0,1.0,-3.6028919219970703,1.1899687051773071,2.4129230976104736,0.3699873387813568,0.9583449363708496,0.9583449363708496,0.0,240.96778869628903,249.0,66852.1171875,0.0,4056.318115234375,1.0,278.5428771972656,282.8325500488281,296.7732849121094,301.03143310546875,293.1499938964844,293.1499938964844,278.25,33389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318488836288452,1.0,0.0,0.0,3.726328611373901,3.7263529300689697,9.265216931453324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.501953125,0.0,1599.8182373046875,1895.4371337890625,0.0,3698.076416015625,0.9204107522964478,1.0,0.0,3.0,1.0,0.0
17934540,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8771853446960449,0.5234438180923462,0.4741725027561188,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9732226133346558,0.702790379524231,0.6665576100349426,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8576402068138123,0.4896965324878692,0.3447345495223999,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8286780118942261,0.4382057189941406,0.4188949763774872,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6812007427215576,0.2393090277910232,1.1000447273254397,284.9064636230469,284.95001220703125,304.1654052734375,293.8007202148437,299.52685546875,297.2484130859375,284.9076232910156,1.0,0.6896288394927979,0.4313784837722778,0.4313784837722778,1.0,1.0,-3.608287811279297,1.1869268417358398,2.421360969543457,0.3653976321220398,0.8706858158111572,0.8706858158111572,0.0,244.3309936523437,252.0,67596.4296875,0.0,4091.205322265625,1.0,278.2571716308594,282.71343994140625,296.8193054199219,301.1990661621094,293.1499938964844,293.1499938964844,278.54998779296875,38321.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390626549720764,1.0,0.0,0.0,3.6244313716888414,3.624455690383911,8.765426855461556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.4931640625,0.0,1522.1552734375,1895.4371337890625,0.0,3763.91845703125,0.901560604572296,1.0,0.0,3.0,1.0,0.0
17934600,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8771853446960449,0.5234438180923462,0.4741725027561188,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9732226133346558,0.702790379524231,0.6665576100349426,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8576402068138123,0.4896965324878692,0.3447345495223999,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8286780118942261,0.4382057189941406,0.4188949763774872,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6812007427215576,0.2393090277910232,1.1000447273254397,284.9064636230469,284.95001220703125,304.1654052734375,293.8007202148437,299.52685546875,297.2484130859375,284.9076232910156,1.0,0.6896288394927979,0.4313784837722778,0.4313784837722778,1.0,1.0,-3.608287811279297,1.1869268417358398,2.421360969543457,0.3653976321220398,0.8706858158111572,0.8706858158111572,0.0,244.3309936523437,252.0,67596.4296875,0.0,4091.205322265625,1.0,278.2571716308594,282.71343994140625,296.8193054199219,301.1990661621094,293.1499938964844,293.1499938964844,278.54998779296875,38321.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390626549720764,1.0,0.0,0.0,3.6244313716888414,3.624455690383911,8.765426855461556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.4931640625,0.0,1522.1552734375,1895.4371337890625,0.0,3763.91845703125,0.901560604572296,1.0,0.0,3.0,1.0,0.0
17934660,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8744420409202576,0.5231746435165405,0.4737194180488586,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9713521003723145,0.7046244144439697,0.6680712103843689,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.857097864151001,0.4930384159088135,0.3469356000423431,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8271721601486206,0.4394107758998871,0.4199180603027344,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.679625391960144,0.2397822886705398,1.1020041704177856,285.0048522949219,284.95001220703125,304.1821594238281,293.8100891113281,299.5262756347656,297.25244140625,285.003662109375,1.0,0.6919758319854736,0.429642379283905,0.429642379283905,1.0,1.0,-3.6157889366149902,1.1847949028015137,2.430994033813477,0.3610220551490783,0.9620663523674012,0.9620663523674012,0.0,247.0730743408203,255.0,67037.625,0.0,4127.9365234375,1.0,278.54296875,282.8300476074219,296.7914733886719,301.0615234375,293.1499938964844,293.1499938964844,278.25,33411.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320248961448668,1.0,0.0,0.0,3.738936424255371,3.7389609813690186,9.3280198143475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.6884765625,0.0,1614.5416259765625,1895.4371337890625,0.0,3699.687744140625,0.9232735633850098,1.0,0.0,3.0,1.0,0.0
17934720,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8744420409202576,0.5231746435165405,0.4737194180488586,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9713521003723145,0.7046244144439697,0.6680712103843689,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.857097864151001,0.4930384159088135,0.3469356000423431,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8271721601486206,0.4394107758998871,0.4199180603027344,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.679625391960144,0.2397822886705398,1.1020041704177856,285.0048522949219,284.95001220703125,304.1821594238281,293.8100891113281,299.5262756347656,297.25244140625,285.003662109375,1.0,0.6919758319854736,0.429642379283905,0.429642379283905,1.0,1.0,-3.6157889366149902,1.1847949028015137,2.430994033813477,0.3610220551490783,0.9620663523674012,0.9620663523674012,0.0,247.0730743408203,255.0,67037.625,0.0,4127.9365234375,1.0,278.54296875,282.8300476074219,296.7914733886719,301.0615234375,293.1499938964844,293.1499938964844,278.25,33411.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320248961448668,1.0,0.0,0.0,3.738936424255371,3.7389609813690186,9.3280198143475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.6884765625,0.0,1614.5416259765625,1895.4371337890625,0.0,3699.687744140625,0.9232735633850098,1.0,0.0,3.0,1.0,0.0
17934780,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8707370758056641,0.5215961933135986,0.4727362990379333,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9685189723968506,0.7052563428878784,0.6691021919250488,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8557168245315552,0.4954589903354645,0.3488793075084686,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8249401450157166,0.4398676753044128,0.4206846356391907,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6774185299873352,0.2398405075073242,1.1034945249557495,284.9056701660156,284.95001220703125,304.1990051269531,293.8197937011719,299.51837158203125,297.2459716796875,284.9068603515625,1.0,0.6942638158798218,0.4279062449932098,0.4279062449932098,1.0,1.0,-3.6209094524383545,1.181748628616333,2.439160823822021,0.3566312491893768,0.8733354210853577,0.8733354210853577,0.0,250.43365478515625,258.0,67794.65625,0.0,4162.2939453125,1.0,278.257080078125,282.7094421386719,296.83819580078125,301.23065185546875,293.1499938964844,293.1499938964844,278.54998779296875,38324.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392001628875732,1.0,0.0,0.0,3.638161182403565,3.638185501098633,8.831961508803943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2607421875,0.0,1537.3743896484375,1895.4371337890625,0.0,3765.169677734375,0.9046047925949096,1.0,0.0,3.0,1.0,0.0
