time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934840,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8707370758056641,0.5215961933135986,0.4727362990379333,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9685189723968506,0.7052563428878784,0.6691021919250488,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8557168245315552,0.4954589903354645,0.3488793075084686,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8249401450157166,0.4398676753044128,0.4206846356391907,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6774185299873352,0.2398405075073242,1.1034945249557495,284.9056701660156,284.95001220703125,304.1990051269531,293.8197937011719,299.51837158203125,297.2459716796875,284.9068603515625,1.0,0.6942638158798218,0.4279062449932098,0.4279062449932098,1.0,1.0,-3.6209094524383545,1.181748628616333,2.439160823822021,0.3566312491893768,0.8733354210853577,0.8733354210853577,0.0,250.43365478515625,258.0,67794.65625,0.0,4162.2939453125,1.0,278.257080078125,282.7094421386719,296.83819580078125,301.23065185546875,293.1499938964844,293.1499938964844,278.54998779296875,38324.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392001628875732,1.0,0.0,0.0,3.638161182403565,3.638185501098633,8.831961508803943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.2607421875,0.0,1537.3743896484375,1895.4371337890625,0.0,3765.169677734375,0.9046047925949096,1.0,0.0,3.0,1.0,0.0
17934900,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.86905437707901,0.5213941335678101,0.4722950160503387,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9672158360481262,0.7060509920120239,0.6696088910102844,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8551616668701172,0.4970948994159698,0.349871426820755,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8239185214042664,0.4403870403766632,0.4210405349731445,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6763778924942017,0.2400141060352325,1.1040338277816772,285.0185546875,284.95001220703125,304.2074279785156,293.8247375488281,299.5174255371094,297.2471618652344,285.0196838378906,1.0,0.6953449845314026,0.4270381927490234,0.4270381927490234,1.0,1.0,-3.623250961303711,1.1801406145095823,2.443110227584839,0.3543010056018829,0.9531625509262084,0.9531625509262084,0.0,251.9916381835937,258.0,66996.59375,0.0,4178.1826171875,1.0,278.5018920898437,282.8395690917969,296.7960510253906,301.025146484375,293.1499938964844,293.1499938964844,278.54998779296875,34068.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93374902009964,1.0,0.0,0.0,3.6870429515838623,3.687067031860352,9.070885198525502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1640625,0.0,1560.1722412109375,1895.4371337890625,0.0,3715.456298828125,0.913792848587036,1.0,0.0,3.0,1.0,0.0
17934960,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8681267499923706,0.5213245153427124,0.4722770154476166,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9666401147842408,0.706996500492096,0.6705218553543091,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8552715182304382,0.4988557696342468,0.3511137664318084,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8234902620315552,0.4410305619239807,0.4216644465923309,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6759018301963806,0.2402852475643158,1.105316162109375,285.0055236816406,284.95001220703125,304.2159118652344,293.8298034667969,299.51776123046875,297.2500305175781,285.0043334960937,1.0,0.6965612769126892,0.4261870682239532,0.4261870682239532,1.0,1.0,-3.62811279296875,1.1794685125350952,2.448644161224365,0.3524266183376312,0.9656723141670228,0.9656723141670228,0.0,253.17459106445312,261.0,67306.046875,0.0,4198.48193359375,1.0,278.5429992675781,282.8320617675781,296.8109741210937,301.0934143066406,293.1499938964844,293.1499938964844,278.25,33428.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321434497833252,1.0,0.0,0.0,3.750882863998413,3.750907421112061,9.387723594045384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.07421875,0.0,1628.5556640625,1895.4371337890625,0.0,3700.772705078125,0.9260398745536804,1.0,0.0,3.0,1.0,0.0
17935020,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.864599347114563,0.5197404623031616,0.4712957739830017,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9638025164604188,0.707524299621582,0.6714644432067871,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.854016125202179,0.5013159513473511,0.3530904054641723,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.821334183216095,0.4414386749267578,0.4223906695842743,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6737825274467468,0.2403134554624557,1.1066830158233645,284.90460205078125,284.95001220703125,304.23291015625,293.8401184082031,299.5098571777344,297.2435607910156,284.90594482421875,1.0,0.6988021731376648,0.4244848489761352,0.4244848489761352,1.0,1.0,-3.632972478866577,1.1763436794281006,2.456628799438477,0.3482318222522735,0.8756408095359802,0.8756408095359802,0.0,256.53173828125,264.0,67982.46875,0.0,4232.32373046875,1.0,278.2567749023437,282.7054748535156,296.8585205078125,301.2633056640625,293.1499938964844,293.1499938964844,278.54998779296875,38388.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392877221107484,1.0,0.0,0.0,3.6510376930236816,3.65106201171875,8.894589882402215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.57421875,0.0,1552.1990966796875,1895.4371337890625,0.0,3765.966064453125,0.9074214696884156,1.0,0.0,3.0,1.0,0.0
17935080,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.864599347114563,0.5197404623031616,0.4712957739830017,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9638025164604188,0.707524299621582,0.6714644432067871,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.854016125202179,0.5013159513473511,0.3530904054641723,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.821334183216095,0.4414386749267578,0.4223906695842743,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6737825274467468,0.2403134554624557,1.1066830158233645,284.90460205078125,284.95001220703125,304.23291015625,293.8401184082031,299.5098571777344,297.2435607910156,284.90594482421875,1.0,0.6988021731376648,0.4244848489761352,0.4244848489761352,1.0,1.0,-3.632972478866577,1.1763436794281006,2.456628799438477,0.3482318222522735,0.8756408095359802,0.8756408095359802,0.0,256.53173828125,264.0,67982.46875,0.0,4232.32373046875,1.0,278.2567749023437,282.7054748535156,296.8585205078125,301.2633056640625,293.1499938964844,293.1499938964844,278.54998779296875,38388.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392877221107484,1.0,0.0,0.0,3.6510376930236816,3.65106201171875,8.894589882402215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.57421875,0.0,1552.1990966796875,1895.4371337890625,0.0,3765.966064453125,0.9074214696884156,1.0,0.0,3.0,1.0,0.0
17935140,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8621114492416382,0.519469141960144,0.4708311259746551,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9619124531745912,0.7091729044914246,0.6727905869483948,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8536567091941833,0.5047709941864014,0.3553595244884491,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8199243545532227,0.4425605833530426,0.4233265221118927,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6723187565803528,0.2407326400279998,1.1083769798278809,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.50927734375,297.2477111816406,285.0049743652344,1.0,0.7010514140129089,0.4227825999259949,0.4227825999259949,1.0,1.0,-3.639892339706421,1.1739344596862793,2.4659578800201416,0.3440915048122406,0.9692322611808776,0.9692322611808776,0.0,259.2691650390625,267.0,67394.796875,0.0,4267.96923828125,1.0,278.54315185546875,282.825439453125,296.8317565917969,301.1248779296875,293.1499938964844,293.1499938964844,278.25,33457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321615695953368,1.0,0.0,0.0,3.763031005859375,3.7630555629730233,9.44863074892055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.326171875,0.0,1642.98583984375,1895.4371337890625,0.0,3700.9384765625,0.9287465810775756,1.0,0.0,3.0,1.0,0.0
17935200,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8621114492416382,0.519469141960144,0.4708311259746551,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9619124531745912,0.7091729044914246,0.6727905869483948,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8536567091941833,0.5047709941864014,0.3553595244884491,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8199243545532227,0.4425605833530426,0.4233265221118927,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6723187565803528,0.2407326400279998,1.1083769798278809,285.0061340332031,284.95001220703125,304.25,293.8507995605469,299.50927734375,297.2477111816406,285.0049743652344,1.0,0.7010514140129089,0.4227825999259949,0.4227825999259949,1.0,1.0,-3.639892339706421,1.1739344596862793,2.4659578800201416,0.3440915048122406,0.9692322611808776,0.9692322611808776,0.0,259.2691650390625,267.0,67394.796875,0.0,4267.96923828125,1.0,278.54315185546875,282.825439453125,296.8317565917969,301.1248779296875,293.1499938964844,293.1499938964844,278.25,33457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321615695953368,1.0,0.0,0.0,3.763031005859375,3.7630555629730233,9.44863074892055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.326171875,0.0,1642.98583984375,1895.4371337890625,0.0,3700.9384765625,0.9287465810775756,1.0,0.0,3.0,1.0,0.0
17935260,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8587334156036377,0.5178794860839844,0.4698436558246612,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9590548276901244,0.7095966339111328,0.6736378073692322,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8525003790855408,0.5072717666625977,0.3573654592037201,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8178126215934753,0.4429186582565307,0.424008160829544,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6702699661254883,0.2407332211732864,1.109621524810791,284.9037170410156,284.95001220703125,304.26739501953125,293.8617858886719,299.5014343261719,297.24127197265625,284.90484619140625,1.0,0.7032458186149597,0.4211041033267975,0.4211041033267975,1.0,1.0,-3.644464492797852,1.1707046031951904,2.473759889602661,0.339939534664154,0.8781973123550415,0.8781973123550415,0.0,262.62921142578125,270.0,68178.8984375,0.0,4301.24267578125,1.0,278.2571105957031,282.7015991210937,296.8797302246094,301.2968444824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392389059066772,1.0,0.0,0.0,3.665125608444214,3.665150165557861,8.96336359801353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8525390625,0.0,1567.3857421875,1895.4371337890625,0.0,3765.52197265625,0.9104934930801392,1.0,0.0,3.0,1.0,0.0
17935320,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8587334156036377,0.5178794860839844,0.4698436558246612,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9590548276901244,0.7095966339111328,0.6736378073692322,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8525003790855408,0.5072717666625977,0.3573654592037201,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8178126215934753,0.4429186582565307,0.424008160829544,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6702699661254883,0.2407332211732864,1.109621524810791,284.9037170410156,284.95001220703125,304.26739501953125,293.8617858886719,299.5014343261719,297.24127197265625,284.90484619140625,1.0,0.7032458186149597,0.4211041033267975,0.4211041033267975,1.0,1.0,-3.644464492797852,1.1707046031951904,2.473759889602661,0.339939534664154,0.8781973123550415,0.8781973123550415,0.0,262.62921142578125,270.0,68178.8984375,0.0,4301.24267578125,1.0,278.2571105957031,282.7015991210937,296.8797302246094,301.2968444824219,293.1499938964844,293.1499938964844,278.54998779296875,38305.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392389059066772,1.0,0.0,0.0,3.665125608444214,3.665150165557861,8.96336359801353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.8525390625,0.0,1567.3857421875,1895.4371337890625,0.0,3765.52197265625,0.9104934930801392,1.0,0.0,3.0,1.0,0.0
17935380,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8563605546951294,0.5176014304161072,0.4693748950958252,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9571548104286194,0.7111476063728333,0.6748718023300171,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8522200584411621,0.5107810497283936,0.3596707284450531,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8164300322532654,0.443993866443634,0.4248988926410675,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6688578724861145,0.2411276996135711,1.1112046241760254,285.0066833496094,284.95001220703125,304.28521728515625,293.8731689453125,299.5010986328125,297.2454833984375,285.0055236816406,1.0,0.7054495215415955,0.4194256067276001,0.4194256067276001,1.0,1.0,-3.6511247158050537,1.168199896812439,2.482924699783325,0.3358331322669983,0.9727245569229126,0.9727245569229126,0.0,265.3620910644531,273.0,67567.3828125,0.0,4336.3818359375,1.0,278.54327392578125,282.8233337402344,296.85400390625,301.1583251953125,293.1499938964844,293.1499938964844,278.25,33481.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321102499961852,1.0,0.0,0.0,3.7746036052703857,3.774628400802612,9.506835567663074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.9453125,0.0,1656.7769775390625,1895.4371337890625,0.0,3700.46875,0.931374728679657,1.0,0.0,3.0,1.0,0.0
17935440,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8563605546951294,0.5176014304161072,0.4693748950958252,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9571548104286194,0.7111476063728333,0.6748718023300171,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8522200584411621,0.5107810497283936,0.3596707284450531,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8164300322532654,0.443993866443634,0.4248988926410675,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6688578724861145,0.2411276996135711,1.1112046241760254,285.0066833496094,284.95001220703125,304.28521728515625,293.8731689453125,299.5010986328125,297.2454833984375,285.0055236816406,1.0,0.7054495215415955,0.4194256067276001,0.4194256067276001,1.0,1.0,-3.6511247158050537,1.168199896812439,2.482924699783325,0.3358331322669983,0.9727245569229126,0.9727245569229126,0.0,265.3620910644531,273.0,67567.3828125,0.0,4336.3818359375,1.0,278.54327392578125,282.8233337402344,296.85400390625,301.1583251953125,293.1499938964844,293.1499938964844,278.25,33481.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321102499961852,1.0,0.0,0.0,3.7746036052703857,3.774628400802612,9.506835567663074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.9453125,0.0,1656.7769775390625,1895.4371337890625,0.0,3700.46875,0.931374728679657,1.0,0.0,3.0,1.0,0.0
17935500,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8551100492477417,0.5168760418891907,0.4691139459609985,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.956130027770996,0.7114024758338928,0.6754887104034424,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8520238399505615,0.5121130347251892,0.3608270287513733,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8157026767730713,0.4442232847213745,0.4253736138343811,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6681496500968933,0.2411713302135467,1.1121951341629028,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.4978942871094,297.2431640625,284.87725830078125,1.0,0.7066043615341187,0.4185863733291626,0.4185863733291626,1.0,1.0,-3.654714822769165,1.1670167446136477,2.4876983165740967,0.3339574635028839,0.88518226146698,0.88518226146698,0.0,266.83062744140625,273.0,68603.3359375,0.0,4355.32763671875,1.0,278.29498291015625,282.6768493652344,296.908203125,301.3908386230469,293.1499938964844,293.1499938964844,278.25,37284.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937682807445526,1.0,0.0,0.0,3.746865749359131,3.746891021728516,9.367626603307144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.6513671875,0.0,1653.4979248046875,1895.4371337890625,0.0,3751.35400390625,0.9259633421897888,1.0,0.0,3.0,1.0,0.0
17935560,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8531339764595032,0.5160046815872192,0.4683875441551208,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9542881846427916,0.711446225643158,0.6756200790405273,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8511645197868347,0.5133216381072998,0.3617098331451416,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8143553137779236,0.4443012773990631,0.4255385994911194,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6668868660926819,0.2411069124937057,1.1123546361923218,284.9032287597656,284.95001220703125,304.3034973144531,293.8849182128906,299.4935302734375,297.23907470703125,284.9046325683594,1.0,0.7076001167297363,0.4177748262882232,0.4177748262882232,1.0,1.0,-3.655454158782959,1.1648975610733032,2.490556478500366,0.3317341804504394,0.8808949589729309,0.8808949589729309,0.0,268.7184143066406,276.0,68356.6171875,0.0,4369.14697265625,1.0,278.2569274902344,282.69873046875,296.90289306640625,301.3316650390625,293.1499938964844,293.1499938964844,278.54998779296875,38355.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391549229621888,1.0,0.0,0.0,3.676677227020264,3.67670202255249,9.019954063660408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.0576171875,0.0,1580.8072509765625,1895.4371337890625,0.0,3764.758056640625,0.9131662845611572,1.0,0.0,3.0,1.0,0.0
17935620,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8508610129356384,0.5157231688499451,0.4679091572761535,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.952353537082672,0.7128657698631287,0.676719605922699,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.850951075553894,0.5168885588645935,0.3640487492084503,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8129842281341553,0.4453326761722564,0.4263828098773956,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6655279994010925,0.2414882779121399,1.1138687133789062,285.0072631835937,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.2433776855469,285.0061340332031,1.0,0.7097594738006592,0.4161517918109894,0.4161517918109894,1.0,1.0,-3.6618423461914062,1.162392258644104,2.499450206756592,0.3277464509010315,0.9762369990348816,0.9762369990348816,0.0,271.4506530761719,279.0,67739.078125,0.0,4403.75146484375,1.0,278.5433959960937,282.8213806152344,296.8776550292969,301.1931457519531,293.1499938964844,293.1499938964844,278.25,33501.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319912791252136,1.0,0.0,0.0,3.786023139953613,3.78604793548584,9.564445235810126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.96875,0.0,1670.4432373046875,1895.4371337890625,0.0,3699.380126953125,0.933963656425476,1.0,0.0,3.0,1.0,0.0
17935680,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8508610129356384,0.5157231688499451,0.4679091572761535,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.952353537082672,0.7128657698631287,0.676719605922699,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.850951075553894,0.5168885588645935,0.3640487492084503,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8129842281341553,0.4453326761722564,0.4263828098773956,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6655279994010925,0.2414882779121399,1.1138687133789062,285.0072631835937,284.95001220703125,304.3221740722656,293.8970031738281,299.4936828613281,297.2433776855469,285.0061340332031,1.0,0.7097594738006592,0.4161517918109894,0.4161517918109894,1.0,1.0,-3.6618423461914062,1.162392258644104,2.499450206756592,0.3277464509010315,0.9762369990348816,0.9762369990348816,0.0,271.4506530761719,279.0,67739.078125,0.0,4403.75146484375,1.0,278.5433959960937,282.8213806152344,296.8776550292969,301.1931457519531,293.1499938964844,293.1499938964844,278.25,33501.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319912791252136,1.0,0.0,0.0,3.786023139953613,3.78604793548584,9.564445235810126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.96875,0.0,1670.4432373046875,1895.4371337890625,0.0,3699.380126953125,0.933963656425476,1.0,0.0,3.0,1.0,0.0
17935740,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.847771406173706,0.5141167640686035,0.4669191241264343,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9494712948799132,0.7130330801010132,0.6773521900177002,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.849985659122467,0.5194672346115112,0.3661198914051056,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8109291195869446,0.4455909132957458,0.4269809126853943,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6636340618133545,0.2414494454860687,1.1149529218673706,284.9021911621094,284.95001220703125,304.3412475585937,293.909423828125,299.48638916015625,297.2370910644531,284.903564453125,1.0,0.7118691802024841,0.4145287275314331,0.4145287275314331,1.0,1.0,-3.665939331054688,1.1590354442596436,2.506903886795044,0.3237039744853973,0.8832102417945862,0.8832102417945862,0.0,274.805908203125,267.0,68540.25,0.0,4436.03564453125,1.0,278.2565002441406,282.69500732421875,296.9273986816406,301.3680114746094,293.1499938964844,293.1499938964844,278.54998779296875,38389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390312433242798,1.0,0.0,0.0,3.6892476081848153,3.689272403717041,9.081736607186032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2822265625,0.0,1595.341552734375,1895.4371337890625,0.0,3763.632568359375,0.9158937335014344,1.0,0.0,3.0,1.0,0.0
17935800,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.847771406173706,0.5141167640686035,0.4669191241264343,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9494712948799132,0.7130330801010132,0.6773521900177002,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.849985659122467,0.5194672346115112,0.3661198914051056,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8109291195869446,0.4455909132957458,0.4269809126853943,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6636340618133545,0.2414494454860687,1.1149529218673706,284.9021911621094,284.95001220703125,304.3412475585937,293.909423828125,299.48638916015625,297.2370910644531,284.903564453125,1.0,0.7118691802024841,0.4145287275314331,0.4145287275314331,1.0,1.0,-3.665939331054688,1.1590354442596436,2.506903886795044,0.3237039744853973,0.8832102417945862,0.8832102417945862,0.0,274.805908203125,267.0,68540.25,0.0,4436.03564453125,1.0,278.2565002441406,282.69500732421875,296.9273986816406,301.3680114746094,293.1499938964844,293.1499938964844,278.54998779296875,38389.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390312433242798,1.0,0.0,0.0,3.6892476081848153,3.689272403717041,9.081736607186032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.2822265625,0.0,1595.341552734375,1895.4371337890625,0.0,3763.632568359375,0.9158937335014344,1.0,0.0,3.0,1.0,0.0
17935860,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8509810566902161,0.51385098695755,0.4661800563335418,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9544727206230164,0.714352011680603,0.6780692934989929,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8553059697151184,0.5231043696403503,0.3682939112186432,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8147580027580261,0.446593314409256,0.4275122582912445,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6667442321777344,0.2418277263641357,1.115104079246521,285.0062866210937,284.95001220703125,304.3606262207031,293.92218017578125,299.48699951171875,297.24176025390625,285.0050964355469,1.0,0.7098883390426636,0.412971168756485,0.412971168756485,1.0,1.0,-3.6693434715271,1.1556098461151123,2.513733625411988,0.3195611238479614,0.9781522154808044,0.9781522154808044,0.0,270.4279479980469,255.0,67870.59375,0.0,4418.01953125,1.0,278.5434875488281,282.81866455078125,296.9024353027344,301.2274169921875,293.1499938964844,293.1499938964844,278.25,33568.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317798614501952,1.0,0.0,0.0,3.795882225036621,3.7959072589874254,9.61432306212373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.638671875,0.0,1682.68359375,1895.4371337890625,0.0,3697.44482421875,0.9362242817878724,1.0,0.0,3.0,1.0,0.0
17935920,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8509810566902161,0.51385098695755,0.4661800563335418,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9544727206230164,0.714352011680603,0.6780692934989929,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8553059697151184,0.5231043696403503,0.3682939112186432,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8147580027580261,0.446593314409256,0.4275122582912445,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6667442321777344,0.2418277263641357,1.115104079246521,285.0062866210937,284.95001220703125,304.3606262207031,293.92218017578125,299.48699951171875,297.24176025390625,285.0050964355469,1.0,0.7098883390426636,0.412971168756485,0.412971168756485,1.0,1.0,-3.6693434715271,1.1556098461151123,2.513733625411988,0.3195611238479614,0.9781522154808044,0.9781522154808044,0.0,270.4279479980469,255.0,67870.59375,0.0,4418.01953125,1.0,278.5434875488281,282.81866455078125,296.9024353027344,301.2274169921875,293.1499938964844,293.1499938964844,278.25,33568.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317798614501952,1.0,0.0,0.0,3.795882225036621,3.7959072589874254,9.61432306212373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.638671875,0.0,1682.68359375,1895.4371337890625,0.0,3697.44482421875,0.9362242817878724,1.0,0.0,3.0,1.0,0.0
17935980,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8566859364509583,0.5123260617256165,0.4648427367210388,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.962455987930298,0.7144651412963867,0.6782140731811523,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8633262515068054,0.5257936716079712,0.3701186180114746,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8209183812141418,0.4468721151351928,0.427690714597702,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6720766425132751,0.2418439537286758,1.1143388748168943,284.8998718261719,284.95001220703125,304.3803405761719,293.935302734375,299.48046875,297.2363586425781,284.9012451171875,1.0,0.7060667872428894,0.4114136099815368,0.4114136099815368,1.0,1.0,-3.669410228729248,1.1509912014007568,2.518419027328491,0.3152056336402893,0.8829988241195679,0.8829988241195679,0.0,262.7505798339844,243.0,68607.796875,0.0,4370.1044921875,1.0,278.2564697265625,282.69219970703125,296.9521789550781,301.3985595703125,293.1499938964844,293.1499938964844,278.54998779296875,38512.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385982155799866,1.0,0.0,0.0,3.69508695602417,3.695111751556397,9.110508472076616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.392578125,0.0,1602.939208984375,1895.4371337890625,0.0,3759.69091796875,0.9172698259353638,1.0,0.0,3.0,1.0,0.0
17936040,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8566859364509583,0.5123260617256165,0.4648427367210388,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.962455987930298,0.7144651412963867,0.6782140731811523,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8633262515068054,0.5257936716079712,0.3701186180114746,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8209183812141418,0.4468721151351928,0.427690714597702,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6720766425132751,0.2418439537286758,1.1143388748168943,284.8998718261719,284.95001220703125,304.3803405761719,293.935302734375,299.48046875,297.2363586425781,284.9012451171875,1.0,0.7060667872428894,0.4114136099815368,0.4114136099815368,1.0,1.0,-3.669410228729248,1.1509912014007568,2.518419027328491,0.3152056336402893,0.8829988241195679,0.8829988241195679,0.0,262.7505798339844,243.0,68607.796875,0.0,4370.1044921875,1.0,278.2564697265625,282.69219970703125,296.9521789550781,301.3985595703125,293.1499938964844,293.1499938964844,278.54998779296875,38512.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385982155799866,1.0,0.0,0.0,3.69508695602417,3.695111751556397,9.110508472076616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.392578125,0.0,1602.939208984375,1895.4371337890625,0.0,3759.69091796875,0.9172698259353638,1.0,0.0,3.0,1.0,0.0
17936100,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8605128526687622,0.5121707320213318,0.4641960263252258,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9673412442207336,0.7150211334228516,0.6782304048538208,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.868358850479126,0.5276175737380981,0.3710371553897857,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8247776031494141,0.4473281800746918,0.4277254939079284,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6754948496818542,0.2420248836278915,1.113691806793213,285.0166320800781,284.95001220703125,304.3902893066406,293.94195556640625,299.4804382324219,297.2383117675781,285.0179443359375,1.0,0.7036988139152527,0.4106348156929016,0.4106348156929016,1.0,1.0,-3.669012546539306,1.148535132408142,2.520477294921875,0.3128218054771423,0.9642276167869568,0.9642276167869568,0.0,258.0007629394531,243.0,67721.703125,0.0,4339.27490234375,1.0,278.5031433105469,282.8263854980469,296.911376953125,301.1886291503906,293.1499938964844,293.1499938964844,278.54998779296875,34314.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329361319541932,1.0,0.0,0.0,3.7385990619659424,3.73862361907959,9.326336112280842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.63671875,0.0,1621.0728759765625,1895.4371337890625,0.0,3708.024169921875,0.9254989624023438,1.0,0.0,3.0,1.0,0.0
17936160,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8656272292137146,0.5121768116950989,0.463985800743103,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9733179807662964,0.7157720327377319,0.6786836385726929,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8746739029884338,0.529591977596283,0.3722287714481354,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8296800851821899,0.4479377567768097,0.4280456602573395,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6799265742301941,0.2423244267702102,1.1138265132904053,285.00543212890625,284.95001220703125,304.4003295898437,293.9486999511719,299.4820861816406,297.2420959472656,285.0042724609375,1.0,0.7013120651245117,0.409912496805191,0.409912496805191,1.0,1.0,-3.671283006668091,1.1471573114395142,2.524125814437866,0.3109804987907409,0.9777185916900636,0.9777185916900636,0.0,252.50840759277344,231.0,67901.6953125,0.0,4311.048828125,1.0,278.5435485839844,282.8178100585937,296.92755126953125,301.2548522949219,293.1499938964844,293.1499938964844,278.25,33629.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931087851524353,1.0,0.0,0.0,3.7984015941619873,3.798426628112793,9.627090093999868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.2607421875,0.0,1686.169189453125,1895.4371337890625,0.0,3691.108642578125,0.9368762969970704,1.0,0.0,3.0,1.0,0.0
17936220,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8755156993865967,0.5107613205909729,0.4626406729221344,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9841374158859252,0.7158713340759277,0.6787030696868896,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8871660828590393,0.5324227213859558,0.3740710020065307,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8393212556838989,0.4482744932174682,0.4281665384769439,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6886826753616333,0.2424380183219909,1.1129652261734009,284.90008544921875,284.95001220703125,304.4205627441406,293.9624328613281,299.47686767578125,297.2377014160156,284.9014892578125,1.0,0.6960382461547852,0.4084678292274475,0.4084678292274475,1.0,1.0,-3.671025037765503,1.1427311897277832,2.52829384803772,0.3069173395633697,0.8830538988113403,0.8830538988113403,0.0,241.8881683349609,219.0,68632.625,0.0,4243.7705078125,1.0,278.2564392089844,282.6923522949219,296.9784851074219,301.42645263671875,293.1499938964844,293.1499938964844,278.54998779296875,38537.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937736749649048,1.0,0.0,0.0,3.696293830871582,3.696318864822388,9.11646111489972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.416015625,0.0,1604.5133056640625,1895.4371337890625,0.0,3751.845703125,0.91756671667099,1.0,0.0,3.0,1.0,0.0
17936280,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8755156993865967,0.5107613205909729,0.4626406729221344,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9841374158859252,0.7158713340759277,0.6787030696868896,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8871660828590393,0.5324227213859558,0.3740710020065307,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8393212556838989,0.4482744932174682,0.4281665384769439,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6886826753616333,0.2424380183219909,1.1129652261734009,284.90008544921875,284.95001220703125,304.4205627441406,293.9624328613281,299.47686767578125,297.2377014160156,284.9014892578125,1.0,0.6960382461547852,0.4084678292274475,0.4084678292274475,1.0,1.0,-3.671025037765503,1.1427311897277832,2.52829384803772,0.3069173395633697,0.8830538988113403,0.8830538988113403,0.0,241.8881683349609,219.0,68632.625,0.0,4243.7705078125,1.0,278.2564392089844,282.6923522949219,296.9784851074219,301.42645263671875,293.1499938964844,293.1499938964844,278.54998779296875,38537.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937736749649048,1.0,0.0,0.0,3.696293830871582,3.696318864822388,9.11646111489972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.416015625,0.0,1604.5133056640625,1895.4371337890625,0.0,3751.845703125,0.91756671667099,1.0,0.0,3.0,1.0,0.0
17936340,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8883207440376282,0.510689914226532,0.4618052840232849,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9959765672683716,0.71714848279953,0.6790910959243774,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9025792479515076,0.5363497138023376,0.3762295246124267,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8515027761459351,0.4493814408779144,0.4285055100917816,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6995549201965332,0.2429949641227722,1.1125370264053345,285.0057067871094,284.95001220703125,304.4410095214844,293.9765014648437,299.47930908203125,297.2440490722656,285.0045471191406,1.0,0.6905322670936584,0.4070231318473816,0.4070231318473816,1.0,1.0,-3.6729657649993896,1.1390670537948608,2.53389859199524,0.3028784990310669,0.978128969669342,0.978128969669342,0.0,230.1307373046875,207.0,67931.1171875,0.0,4175.29638671875,1.0,278.54351806640625,282.8179016113281,296.9552001953125,301.2845458984375,293.1499938964844,293.1499938964844,278.25,33643.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301717877388,1.0,0.0,0.0,3.799877166748047,3.799902200698853,9.634571824790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9189453125,0.0,1688.037841796875,1895.4371337890625,0.0,3682.7158203125,0.9371823072433472,1.0,0.0,3.0,1.0,0.0
17936400,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8883207440376282,0.510689914226532,0.4618052840232849,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9959765672683716,0.71714848279953,0.6790910959243774,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9025792479515076,0.5363497138023376,0.3762295246124267,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8515027761459351,0.4493814408779144,0.4285055100917816,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6995549201965332,0.2429949641227722,1.1125370264053345,285.0057067871094,284.95001220703125,304.4410095214844,293.9765014648437,299.47930908203125,297.2440490722656,285.0045471191406,1.0,0.6905322670936584,0.4070231318473816,0.4070231318473816,1.0,1.0,-3.6729657649993896,1.1390670537948608,2.53389859199524,0.3028784990310669,0.978128969669342,0.978128969669342,0.0,230.1307373046875,207.0,67931.1171875,0.0,4175.29638671875,1.0,278.54351806640625,282.8179016113281,296.9552001953125,301.2845458984375,293.1499938964844,293.1499938964844,278.25,33643.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301717877388,1.0,0.0,0.0,3.799877166748047,3.799902200698853,9.634571824790328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.9189453125,0.0,1688.037841796875,1895.4371337890625,0.0,3682.7158203125,0.9371823072433472,1.0,0.0,3.0,1.0,0.0
17936460,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8948651552200317,0.5099529027938843,0.4613144993782043,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7173709273338318,0.6751859188079834,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9109342098236084,0.5380061864852905,0.3774468898773193,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8579121828079224,0.4496200084686279,0.4287519752979278,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7051620483398438,0.2431140691041946,1.1126846075057983,284.87274169921875,284.95001220703125,304.4525451660156,293.9844970703125,299.47686767578125,297.2425231933594,284.8725280761719,1.0,0.6871827840805054,0.4062337279319763,0.4062337279319763,1.0,1.0,-3.6696643829345694,1.1355217695236206,2.53414273262024,0.300589382648468,0.8834897875785828,0.8834897875785828,0.0,224.4001007080078,207.0,68848.2109375,0.0,4130.48193359375,1.0,278.2852783203125,282.66802978515625,297.01251220703125,301.5114440917969,293.1499938964844,293.1499938964844,278.25,38023.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359495639801024,1.0,0.0,0.0,3.756136417388916,3.756161689758301,9.414038686372804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.84765625,0.0,1670.06884765625,1895.4371337890625,0.0,3735.551513671875,0.9287390112876892,1.0,0.0,3.0,1.0,0.0
17936520,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8965867757797241,0.5092356204986572,0.4606000483036041,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.718036413192749,0.6704708933830261,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9140740633010864,0.5391836166381836,0.3782097399234772,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.859924852848053,0.4496551156044006,0.4287455379962921,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7068727612495422,0.2430837452411651,1.112399697303772,284.892578125,284.95001220703125,304.4616394042969,293.9908447265625,299.4740295410156,297.2413024902344,284.89276123046875,1.0,0.6836735606193542,0.405613511800766,0.405613511800766,1.0,1.0,-3.653104782104492,1.1278492212295532,2.5252556800842285,0.2982911765575409,0.8768329620361328,0.8768329620361328,0.0,221.9794769287109,195.0,68414.3125,0.0,4083.126708984375,1.0,278.2564392089844,282.6876525878906,297.005859375,301.4491882324219,293.1499938964844,293.1499938964844,278.54998779296875,38880.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366719126701356,1.0,0.0,0.0,3.689970016479492,3.689994812011719,9.085293299904152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5693359375,0.0,1599.8826904296875,1895.4371337890625,0.0,3742.14013671875,0.9162734746932985,1.0,0.0,3.0,1.0,0.0
17936580,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.908867597579956,0.509003758430481,0.4597396850585937,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.7231864929199219,0.6436723470687866,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.930683434009552,0.5430217385292053,0.380393385887146,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8719038367271423,0.4506116509437561,0.4290574193000793,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7165717482566833,0.2435230910778045,1.1119811534881592,284.9844665527344,284.95001220703125,304.4824523925781,294.0054626464844,299.481689453125,297.2572326660156,284.9831237792969,1.0,0.6758262515068054,0.404203861951828,0.404203861951828,1.0,1.0,-3.632915496826172,1.1167378425598145,2.5161776542663574,0.2903487682342529,0.9534891247749328,0.9534891247749328,0.0,211.51206970214844,183.0,67243.140625,0.0,3953.26025390625,1.0,278.5425720214844,282.8080749511719,296.9789733886719,301.27606201171875,293.1499938964844,293.1499938964844,278.25,34382.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280074834823608,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478837341703183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.68359375,0.0,1657.1851806640625,1895.4371337890625,0.0,3662.864501953125,0.9308306574821472,1.0,0.0,3.0,1.0,0.0
17936640,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.908867597579956,0.509003758430481,0.4597396850585937,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.7231864929199219,0.6436723470687866,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.930683434009552,0.5430217385292053,0.380393385887146,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8719038367271423,0.4506116509437561,0.4290574193000793,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7165717482566833,0.2435230910778045,1.1119811534881592,284.9844665527344,284.95001220703125,304.4824523925781,294.0054626464844,299.481689453125,297.2572326660156,284.9831237792969,1.0,0.6758262515068054,0.404203861951828,0.404203861951828,1.0,1.0,-3.632915496826172,1.1167378425598145,2.5161776542663574,0.2903487682342529,0.9534891247749328,0.9534891247749328,0.0,211.51206970214844,183.0,67243.140625,0.0,3953.26025390625,1.0,278.5425720214844,282.8080749511719,296.9789733886719,301.27606201171875,293.1499938964844,293.1499938964844,278.25,34382.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280074834823608,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478837341703183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.68359375,0.0,1657.1851806640625,1895.4371337890625,0.0,3662.864501953125,0.9308306574821472,1.0,0.0,3.0,1.0,0.0
