time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936700,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9152764678001404,0.5083111524581909,0.4592794477939605,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9990000128746032,0.7263791561126709,0.6310682892799377,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9388675093650818,0.5444828271865845,0.3814797401428222,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8778821229934692,0.4507733285427093,0.4292431175708771,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7210868000984192,0.2435842752456665,1.1119656562805176,284.8568725585937,284.95001220703125,304.492919921875,294.0129089355469,299.48516845703125,297.2652893066406,284.85595703125,1.0,0.6714209914207458,0.403499037027359,0.403499037027359,1.0,1.0,-3.61871600151062,1.109729290008545,2.508986711502075,0.2866653800010681,0.8581547737121582,0.8581547737121582,0.0,206.5493927001953,183.0,67818.2734375,0.0,3885.770751953125,1.0,278.2953186035156,282.6678466796875,297.0311279296875,301.4809265136719,293.1499938964844,293.1499938964844,278.25,38970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322963953018188,1.0,0.0,0.0,3.709336280822754,3.70936131477356,9.180909046335728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10191.7138671875,0.0,1622.77685546875,1895.4371337890625,0.0,3702.171875,0.9183589816093444,1.0,0.0,3.0,1.0,0.0
17936760,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9216760993003844,0.5075632929801941,0.4583998322486877,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.729903519153595,0.6185587048530579,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9467903971672058,0.5458933711051941,0.3822997808456421,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8838128447532654,0.450843334197998,0.4291357398033142,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7254394888877869,0.2435853779315948,1.1111845970153809,284.8905639648437,284.95001220703125,304.5033874511719,294.0203857421875,299.4911804199219,297.27490234375,284.89166259765625,1.0,0.6667477488517761,0.4030710458755493,0.4030710458755493,1.0,1.0,-3.602528810501098,1.102817177772522,2.499711513519287,0.2834921777248382,0.8549957871437073,0.8549957871437073,0.0,201.6102600097656,186.0,67189.4375,0.0,3813.8525390625,1.0,278.2572021484375,282.7020874023437,297.0238037109375,301.3919677734375,293.1499938964844,293.1499938964844,278.54998779296875,39711.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932117998600006,1.0,0.0,0.0,3.611295700073242,3.611320018768311,8.702006653038552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.3779296875,0.0,1518.00732421875,1895.4371337890625,0.0,3700.539794921875,0.899727463722229,1.0,0.0,3.0,1.0,0.0
17936820,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.930612325668335,0.5074849128723145,0.4578472971916199,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.73832106590271,0.6026891469955444,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.958004117012024,0.5499148368835449,0.3847367763519287,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8921189308166504,0.4518942236900329,0.4297035634517669,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7314779162406921,0.2441843003034591,1.112163543701172,284.9894104003906,284.95001220703125,304.5244445800781,294.0355834960937,299.5155334472656,297.3097229003906,284.9891052246094,1.0,0.662163257598877,0.4022150933742523,0.4022150933742523,1.0,1.0,-3.5875332355499268,1.0951157808303833,2.492417335510254,0.2789569497108459,0.935448169708252,0.935448169708252,0.0,195.7089691162109,204.0,66305.4765625,0.0,3739.687744140625,1.0,278.5419921875,282.8292236328125,297.00311279296875,301.2284851074219,293.1499938964844,293.1499938964844,278.25,34315.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221368432044984,1.0,0.0,0.0,3.694935083389282,3.694959163665772,9.10975984425022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.4541015625,0.0,1570.9825439453125,1895.4371337890625,0.0,3608.86572265625,0.9142434000968932,1.0,0.0,3.0,1.0,0.0
17936880,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.930612325668335,0.5074849128723145,0.4578472971916199,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.73832106590271,0.6026891469955444,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.958004117012024,0.5499148368835449,0.3847367763519287,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8921189308166504,0.4518942236900329,0.4297035634517669,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7314779162406921,0.2441843003034591,1.112163543701172,284.9894104003906,284.95001220703125,304.5244445800781,294.0355834960937,299.5155334472656,297.3097229003906,284.9891052246094,1.0,0.662163257598877,0.4022150933742523,0.4022150933742523,1.0,1.0,-3.5875332355499268,1.0951157808303833,2.492417335510254,0.2789569497108459,0.935448169708252,0.935448169708252,0.0,195.7089691162109,204.0,66305.4765625,0.0,3739.687744140625,1.0,278.5419921875,282.8292236328125,297.00311279296875,301.2284851074219,293.1499938964844,293.1499938964844,278.25,34315.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221368432044984,1.0,0.0,0.0,3.694935083389282,3.694959163665772,9.10975984425022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.4541015625,0.0,1570.9825439453125,1895.4371337890625,0.0,3608.86572265625,0.9142434000968932,1.0,0.0,3.0,1.0,0.0
17936940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.92689710855484,0.5063343644142151,0.4571104943752289,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7438700199127197,0.607928991317749,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.957165539264679,0.5530904531478882,0.3871235847473144,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8899321556091309,0.4523393511772156,0.4303499758243561,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7299841642379761,0.2445201426744461,1.114414930343628,284.916748046875,284.95001220703125,304.5455322265625,294.0510559082031,299.5268859863281,297.322998046875,284.91827392578125,1.0,0.6654376983642578,0.4013591408729553,0.4013591408729553,1.0,1.0,-3.5992705821990967,1.096607327461243,2.5026631355285645,0.2776370048522949,0.8633761405944824,0.8633761405944824,0.0,197.9453887939453,222.0,67015.09375,0.0,3783.141845703125,1.0,278.25762939453125,282.7287292480469,297.0599365234375,301.397216796875,293.1499938964844,293.1499938964844,278.54998779296875,38351.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272552728652954,1.0,0.0,0.0,3.58092999458313,3.58095383644104,8.556279453841853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2021484375,0.0,1474.9361572265625,1895.4371337890625,0.0,3655.95751953125,0.8920564651489258,1.0,0.0,3.0,1.0,0.0
17937000,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.92689710855484,0.5063343644142151,0.4571104943752289,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.7438700199127197,0.607928991317749,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.957165539264679,0.5530904531478882,0.3871235847473144,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8899321556091309,0.4523393511772156,0.4303499758243561,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7299841642379761,0.2445201426744461,1.114414930343628,284.916748046875,284.95001220703125,304.5455322265625,294.0510559082031,299.5268859863281,297.322998046875,284.91827392578125,1.0,0.6654376983642578,0.4013591408729553,0.4013591408729553,1.0,1.0,-3.5992705821990967,1.096607327461243,2.5026631355285645,0.2776370048522949,0.8633761405944824,0.8633761405944824,0.0,197.9453887939453,222.0,67015.09375,0.0,3783.141845703125,1.0,278.25762939453125,282.7287292480469,297.0599365234375,301.397216796875,293.1499938964844,293.1499938964844,278.54998779296875,38351.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272552728652954,1.0,0.0,0.0,3.58092999458313,3.58095383644104,8.556279453841853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.2021484375,0.0,1474.9361572265625,1895.4371337890625,0.0,3655.95751953125,0.8920564651489258,1.0,0.0,3.0,1.0,0.0
17937060,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9163488745689392,0.5063834190368652,0.4571241736412048,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.746647834777832,0.6261824369430542,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9495248794555664,0.5572839379310608,0.3900270462036133,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8817669153213501,0.4534968435764313,0.4314841330051422,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7240879535675049,0.2452086210250854,1.118135690689087,285.0240478515625,284.95001220703125,304.5666809082031,294.0668029785156,299.5323181152344,297.3271484375,285.0238037109375,1.0,0.6736664772033691,0.4003061354160309,0.4003061354160309,1.0,1.0,-3.6305572986602783,1.1041858196258545,2.526371479034424,0.2782380282878876,0.9696083068847656,0.9696083068847656,0.0,205.45069885253903,240.0,66952.578125,0.0,3909.7236328125,1.0,278.5419616699219,282.8480224609375,297.0497131347656,301.3050231933594,293.1499938964844,293.1499938964844,278.25,32841.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204983115196228,1.0,0.0,0.0,3.717100620269776,3.7171247005462646,9.219384651260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.4736328125,0.0,1585.0435791015625,1895.4371337890625,0.0,3593.756591796875,0.918351113796234,1.0,0.0,3.0,1.0,0.0
17937120,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9163488745689392,0.5063834190368652,0.4571241736412048,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9990000128746032,0.746647834777832,0.6261824369430542,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9495248794555664,0.5572839379310608,0.3900270462036133,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8817669153213501,0.4534968435764313,0.4314841330051422,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7240879535675049,0.2452086210250854,1.118135690689087,285.0240478515625,284.95001220703125,304.5666809082031,294.0668029785156,299.5323181152344,297.3271484375,285.0238037109375,1.0,0.6736664772033691,0.4003061354160309,0.4003061354160309,1.0,1.0,-3.6305572986602783,1.1041858196258545,2.526371479034424,0.2782380282878876,0.9696083068847656,0.9696083068847656,0.0,205.45069885253903,240.0,66952.578125,0.0,3909.7236328125,1.0,278.5419616699219,282.8480224609375,297.0497131347656,301.3050231933594,293.1499938964844,293.1499938964844,278.25,32841.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204983115196228,1.0,0.0,0.0,3.717100620269776,3.7171247005462646,9.219384651260044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.4736328125,0.0,1585.0435791015625,1895.4371337890625,0.0,3593.756591796875,0.918351113796234,1.0,0.0,3.0,1.0,0.0
17937180,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9014906883239746,0.5050473809242249,0.456613689661026,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7449532151222229,0.6542012691497803,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9362595081329346,0.5603179931640625,0.3926161229610443,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.869421124458313,0.4538085758686065,0.4323912262916565,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7147418856620789,0.2453346699476242,1.1213079690933228,284.92120361328125,284.95001220703125,304.5878295898437,294.0827941894531,299.51806640625,297.30230712890625,284.9246826171875,1.0,0.685033917427063,0.3992531299591064,0.3992531299591064,1.0,1.0,-3.6716697216033936,1.115014910697937,2.556654930114746,0.2801129519939422,0.8915666937828064,0.8915666937828064,0.0,217.025146484375,243.0,68408.8515625,0.0,4089.8701171875,1.0,278.2572631835937,282.7109680175781,297.1112365722656,301.53692626953125,293.1499938964844,293.1499938964844,278.54998779296875,37222.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296211004257202,1.0,0.0,0.0,3.665995597839356,3.666020154953003,8.967620033217827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8828125,0.0,1560.2279052734375,1895.4371337890625,0.0,3677.667724609375,0.9099100828170776,1.0,0.0,3.0,1.0,0.0
17937240,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9014906883239746,0.5050473809242249,0.456613689661026,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.7449532151222229,0.6542012691497803,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9362595081329346,0.5603179931640625,0.3926161229610443,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.869421124458313,0.4538085758686065,0.4323912262916565,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7147418856620789,0.2453346699476242,1.1213079690933228,284.92120361328125,284.95001220703125,304.5878295898437,294.0827941894531,299.51806640625,297.30230712890625,284.9246826171875,1.0,0.685033917427063,0.3992531299591064,0.3992531299591064,1.0,1.0,-3.6716697216033936,1.115014910697937,2.556654930114746,0.2801129519939422,0.8915666937828064,0.8915666937828064,0.0,217.025146484375,243.0,68408.8515625,0.0,4089.8701171875,1.0,278.2572631835937,282.7109680175781,297.1112365722656,301.53692626953125,293.1499938964844,293.1499938964844,278.54998779296875,37222.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296211004257202,1.0,0.0,0.0,3.665995597839356,3.666020154953003,8.967620033217827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.8828125,0.0,1560.2279052734375,1895.4371337890625,0.0,3677.667724609375,0.9099100828170776,1.0,0.0,3.0,1.0,0.0
17937300,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8959335088729858,0.5049089789390564,0.4563330709934234,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.7435123324394226,0.6656700968742371,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9311333298683168,0.5622703433036804,0.3938823640346527,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8646295666694641,0.4542256891727447,0.4327511191368103,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7108149528503418,0.2454734593629837,1.1222630739212036,285.041259765625,284.95001220703125,304.5984191894531,294.0909118652344,299.51141357421875,297.2909545898437,285.04254150390625,1.0,0.6893700361251831,0.398726612329483,0.398726612329483,1.0,1.0,-3.6882519721984863,1.119032382965088,2.5692195892333984,0.2807495296001434,0.9839822053909302,0.9839822053909302,0.0,221.89308166503903,243.0,67936.3125,0.0,4164.841796875,1.0,278.5023803710937,282.8434143066406,297.07354736328125,301.35595703125,293.1499938964844,293.1499938964844,278.54998779296875,33118.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925342321395874,1.0,0.0,0.0,3.7349255084991455,3.734950065612793,9.308017752118758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.7529296875,0.0,1607.662353515625,1895.4371337890625,0.0,3638.376220703125,0.9235909581184388,1.0,0.0,3.0,1.0,0.0
17937360,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.89191734790802,0.5048800706863403,0.4564382433891296,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9990000128746032,0.7421451807022095,0.6745910048484802,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.927704393863678,0.5643195509910583,0.3953979909420013,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8612237572669983,0.4547556638717651,0.4333589076995849,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7078670263290405,0.2456783801317215,1.1237266063690186,285.0335388183594,284.95001220703125,304.6089782714844,294.0990600585937,299.50396728515625,297.2821655273437,285.0325927734375,1.0,0.6932459473609924,0.3977600336074829,0.3977600336074829,1.0,1.0,-3.7034311294555664,1.121297001838684,2.582134246826172,0.279805451631546,1.0,1.0,0.0,225.83677673339844,246.0,68357.5546875,0.0,4230.80517578125,1.0,278.5433044433594,282.8343200683594,297.0916442871094,301.4404296875,293.1499938964844,293.1499938964844,278.25,32698.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248990416526794,1.0,0.0,0.0,3.808833599090576,3.808858633041382,9.680043149273845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.1982421875,0.0,1691.3814697265625,1895.4371337890625,0.0,3634.299560546875,0.9386058449745178,1.0,0.0,3.0,1.0,0.0
17937420,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8841542601585388,0.5032856464385986,0.4555878341197967,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7378759980201721,0.6907413005828857,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9213041067123412,0.5670968890190125,0.3977245688438415,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8549236059188843,0.4548238813877105,0.4339131712913513,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7022258043289185,0.2454946339130401,1.1247862577438354,284.9084777832031,284.95001220703125,304.63006591796875,294.11553955078125,299.48114013671875,297.2549743652344,284.90972900390625,1.0,0.6996148228645325,0.3958268761634826,0.3958268761634826,1.0,1.0,-3.726595163345337,1.1231383085250854,2.603456735610962,0.2769020497798919,0.9117087721824646,0.9117087721824646,0.0,232.888412475586,249.0,69723.2578125,0.0,4339.02001953125,1.0,278.2569580078125,282.6828308105469,297.14422607421875,301.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,37235.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934086263179779,1.0,0.0,0.0,3.763994693756104,3.7640202045440674,9.453470966036548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.337890625,0.0,1673.2642822265625,1895.4371337890625,0.0,3718.538330078125,0.931667983531952,1.0,0.0,3.0,1.0,0.0
17937480,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8841542601585388,0.5032856464385986,0.4555878341197967,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7378759980201721,0.6907413005828857,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9213041067123412,0.5670968890190125,0.3977245688438415,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8549236059188843,0.4548238813877105,0.4339131712913513,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7022258043289185,0.2454946339130401,1.1247862577438354,284.9084777832031,284.95001220703125,304.63006591796875,294.11553955078125,299.48114013671875,297.2549743652344,284.90972900390625,1.0,0.6996148228645325,0.3958268761634826,0.3958268761634826,1.0,1.0,-3.726595163345337,1.1231383085250854,2.603456735610962,0.2769020497798919,0.9117087721824646,0.9117087721824646,0.0,232.888412475586,249.0,69723.2578125,0.0,4339.02001953125,1.0,278.2569580078125,282.6828308105469,297.14422607421875,301.6556701660156,293.1499938964844,293.1499938964844,278.1499938964844,37235.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934086263179779,1.0,0.0,0.0,3.763994693756104,3.7640202045440674,9.453470966036548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.337890625,0.0,1673.2642822265625,1895.4371337890625,0.0,3718.538330078125,0.931667983531952,1.0,0.0,3.0,1.0,0.0
17937540,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8756940364837646,0.5020076036453247,0.4545696675777435,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9955772757530212,0.7337561249732971,0.6959984302520752,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.91407573223114,0.570109486579895,0.3999205827713012,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8479509949684143,0.4549254775047302,0.4342114627361297,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6957998275756836,0.2452662289142608,1.1249040365219116,284.9178466796875,284.95001220703125,304.65106201171875,294.1322631835937,299.4648742675781,297.2388610839844,284.9188842773437,1.0,0.7040297389030457,0.3938937187194824,0.3938937187194824,1.0,1.0,-3.734549999237061,1.1197757720947266,2.614774227142334,0.2723240256309509,0.8868539929389954,0.8868539929389954,0.0,240.1322326660156,252.0,69819.2109375,0.0,4407.62353515625,1.0,278.1522521972656,282.6809997558594,297.13934326171875,301.6500244140625,293.1499938964844,293.1499938964844,278.45001220703125,37898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359169602394104,1.0,0.0,0.0,3.6831109523773193,3.683135509490967,9.05154877273162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.2900390625,0.0,1584.651611328125,1895.4371337890625,0.0,3735.25390625,0.9142372012138368,1.0,0.0,3.0,1.0,0.0
17937600,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8756940364837646,0.5020076036453247,0.4545696675777435,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9955772757530212,0.7337561249732971,0.6959984302520752,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.91407573223114,0.570109486579895,0.3999205827713012,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8479509949684143,0.4549254775047302,0.4342114627361297,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6957998275756836,0.2452662289142608,1.1249040365219116,284.9178466796875,284.95001220703125,304.65106201171875,294.1322631835937,299.4648742675781,297.2388610839844,284.9188842773437,1.0,0.7040297389030457,0.3938937187194824,0.3938937187194824,1.0,1.0,-3.734549999237061,1.1197757720947266,2.614774227142334,0.2723240256309509,0.8868539929389954,0.8868539929389954,0.0,240.1322326660156,252.0,69819.2109375,0.0,4407.62353515625,1.0,278.1522521972656,282.6809997558594,297.13934326171875,301.6500244140625,293.1499938964844,293.1499938964844,278.45001220703125,37898.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359169602394104,1.0,0.0,0.0,3.6831109523773193,3.683135509490967,9.05154877273162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.2900390625,0.0,1584.651611328125,1895.4371337890625,0.0,3735.25390625,0.9142372012138368,1.0,0.0,3.0,1.0,0.0
17937660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8716867566108704,0.5019482970237732,0.4543664753437042,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9918017983436584,0.7329469323158264,0.6947479844093323,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9110236763954164,0.5726875066757202,0.40161794424057,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.844688355922699,0.4554941356182098,0.4346756339073181,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6927133798599243,0.2454173862934112,1.1256320476531982,285.0306091308594,284.95001220703125,304.6644287109375,294.1430969238281,299.4636535644531,297.2399597167969,285.0293884277344,1.0,0.7060558795928955,0.3929151892662048,0.3929151892662048,1.0,1.0,-3.736582756042481,1.1173629760742188,2.6192195415496826,0.269471675157547,0.978282630443573,0.978282630443573,0.0,243.81271362304688,252.0,69063.2890625,0.0,4436.44482421875,1.0,278.42218017578125,282.8122863769531,297.1100769042969,301.4805908203125,293.1499938964844,293.1499938964844,278.45001220703125,33303.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294546842575072,1.0,0.0,0.0,3.759589433670044,3.7596139907836914,9.431355465494562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1953125,0.0,1637.7620849609375,1895.4371337890625,0.0,3676.141845703125,0.9286262392997742,1.0,0.0,3.0,1.0,0.0
17937720,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8702343702316284,0.5018952488899231,0.4544376730918884,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9904024600982666,0.7327680587768555,0.6945730447769165,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9101966023445128,0.5741143226623535,0.4026916623115539,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8435681462287903,0.4558481574058532,0.4350847601890564,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6916356086730957,0.2455448806285858,1.126470923423767,285.0156555175781,284.95001220703125,304.67193603515625,294.14923095703125,299.46356201171875,297.24127197265625,285.0142822265625,1.0,0.7071453928947449,0.3923647999763489,0.3923647999763489,1.0,1.0,-3.739251136779785,1.1165329217910769,2.622718095779419,0.2681160271167755,0.9858582615852356,0.9858582615852356,0.0,245.36749267578125,255.0,69235.8515625,0.0,4453.84521484375,1.0,278.4433898925781,282.7998962402344,297.1291809082031,301.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,33283.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288089275360109,1.0,0.0,0.0,3.80028247833252,3.800307512283325,9.636626145947955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.3017578125,0.0,1685.7203369140625,1895.4371337890625,0.0,3670.21875,0.9370359778404236,1.0,0.0,3.0,1.0,0.0
17937780,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8649975061416626,0.5003241300582886,0.4535495340824127,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.985687494277954,0.731295645236969,0.6936051249504089,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9066947102546692,0.5768160223960876,0.4049282371997833,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8395771384239197,0.4558936059474945,0.4355603158473968,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6878413558006287,0.2453573197126388,1.1272153854370115,284.9017944335937,284.95001220703125,304.69268798828125,294.1664123535156,299.4552307128906,297.2340087890625,284.9030456542969,1.0,0.7095937132835388,0.3908358514308929,0.3908358514308929,1.0,1.0,-3.741189002990722,1.1123723983764648,2.628816604614258,0.2638736963272095,0.8895835876464844,0.8895835876464844,0.0,250.04742431640625,258.0,70081.5,0.0,4489.21142578125,1.0,278.1563720703125,282.6652526855469,297.18414306640625,301.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,38215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358025193214417,1.0,0.0,0.0,3.71340584754944,3.713430881500244,9.20106572266377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.4384765625,0.0,1621.7227783203125,1895.4371337890625,0.0,3734.2099609375,0.9210913181304932,1.0,0.0,3.0,1.0,0.0
17937840,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8649975061416626,0.5003241300582886,0.4535495340824127,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.985687494277954,0.731295645236969,0.6936051249504089,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9066947102546692,0.5768160223960876,0.4049282371997833,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8395771384239197,0.4558936059474945,0.4355603158473968,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6878413558006287,0.2453573197126388,1.1272153854370115,284.9017944335937,284.95001220703125,304.69268798828125,294.1664123535156,299.4552307128906,297.2340087890625,284.9030456542969,1.0,0.7095937132835388,0.3908358514308929,0.3908358514308929,1.0,1.0,-3.741189002990722,1.1123723983764648,2.628816604614258,0.2638736963272095,0.8895835876464844,0.8895835876464844,0.0,250.04742431640625,258.0,70081.5,0.0,4489.21142578125,1.0,278.1563720703125,282.6652526855469,297.18414306640625,301.7269287109375,293.1499938964844,293.1499938964844,278.45001220703125,38215.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358025193214417,1.0,0.0,0.0,3.71340584754944,3.713430881500244,9.20106572266377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.4384765625,0.0,1621.7227783203125,1895.4371337890625,0.0,3734.2099609375,0.9210913181304932,1.0,0.0,3.0,1.0,0.0
17937900,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8628054857254028,0.5001000761985779,0.4531024694442749,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9836768507957458,0.7311847805976868,0.6932242512702942,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9054250121116638,0.5786519646644592,0.4060361981391907,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8379252552986145,0.4562115371227264,0.4357295036315918,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6862213611602783,0.2454081326723098,1.127258539199829,285.0178527832031,284.95001220703125,304.7030029296875,294.1750793457031,299.4542236328125,297.2348937988281,285.0191650390625,1.0,0.7106184363365173,0.3900713920593261,0.3900713920593261,1.0,1.0,-3.7417733669281006,1.1101667881011963,2.6316065788269043,0.2615402042865753,0.9709262251853944,0.9709262251853944,0.0,252.0058441162109,258.0,69193.34375,0.0,4503.40380859375,1.0,278.403564453125,282.7990417480469,297.146240234375,301.5194396972656,293.1499938964844,293.1499938964844,278.45001220703125,34235.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930359423160553,1.0,0.0,0.0,3.757133722305298,3.757158517837525,9.419038633495802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.8916015625,0.0,1642.065185546875,1895.4371337890625,0.0,3684.435302734375,0.9295425415039062,1.0,0.0,3.0,1.0,0.0
17937960,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8615775108337402,0.5000357627868652,0.4530848860740661,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9825186133384703,0.7313150763511658,0.6933479905128479,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.905160427093506,0.5806325674057007,0.4074355065822601,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8370826244354248,0.4566817283630371,0.4361899495124817,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6853581666946411,0.2455729991197586,1.1280843019485474,285.00714111328125,284.95001220703125,304.7132873535156,294.1838073730469,299.4554443359375,297.23760986328125,285.0060119628906,1.0,0.7117429375648499,0.3894523084163666,0.3894523084163666,1.0,1.0,-3.745129585266113,1.1093062162399292,2.6358234882354736,0.2599840462207794,0.9852234125137328,0.9852234125137328,0.0,253.4239501953125,261.0,69394.3359375,0.0,4521.94287109375,1.0,278.4436950683594,282.7909240722656,297.1640930175781,301.5890197753906,293.1499938964844,293.1499938964844,278.1499938964844,33588.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286486506462096,1.0,0.0,0.0,3.816782712936402,3.816807985305786,9.720489515530062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.15625,0.0,1707.8953857421875,1895.4371337890625,0.0,3668.74853515625,0.9410017132759094,1.0,0.0,3.0,1.0,0.0
17938020,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8576331734657288,0.4984953701496124,0.452159970998764,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.97883939743042,0.7302131056785583,0.6927937269210815,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9030987024307252,0.5833448171615601,0.4096304774284363,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8342136740684509,0.456708550453186,0.4365889728069305,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6825659275054932,0.2453811466693878,1.128570318222046,284.89959716796875,284.95001220703125,304.733642578125,294.201416015625,299.4495544433594,297.2315979003906,284.9009704589844,1.0,0.7137117981910706,0.3882142007350921,0.3882142007350921,1.0,1.0,-3.747067451477051,1.1060330867767334,2.6410343647003174,0.2565926611423492,0.8896137475967407,0.8896137475967407,0.0,257.0832214355469,264.0,70192.84375,0.0,4550.8564453125,1.0,278.1562805175781,282.6620178222656,297.2173767089844,301.7680358886719,293.1499938964844,293.1499938964844,278.45001220703125,38398.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352118372917176,1.0,0.0,0.0,3.721745491027832,3.721770763397217,9.242439773515798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.060546875,0.0,1632.7652587890625,1895.4371337890625,0.0,3728.818603515625,0.923114001750946,1.0,0.0,3.0,1.0,0.0
17938080,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8576331734657288,0.4984953701496124,0.452159970998764,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.97883939743042,0.7302131056785583,0.6927937269210815,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9030987024307252,0.5833448171615601,0.4096304774284363,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8342136740684509,0.456708550453186,0.4365889728069305,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6825659275054932,0.2453811466693878,1.128570318222046,284.89959716796875,284.95001220703125,304.733642578125,294.201416015625,299.4495544433594,297.2315979003906,284.9009704589844,1.0,0.7137117981910706,0.3882142007350921,0.3882142007350921,1.0,1.0,-3.747067451477051,1.1060330867767334,2.6410343647003174,0.2565926611423492,0.8896137475967407,0.8896137475967407,0.0,257.0832214355469,264.0,70192.84375,0.0,4550.8564453125,1.0,278.1562805175781,282.6620178222656,297.2173767089844,301.7680358886719,293.1499938964844,293.1499938964844,278.45001220703125,38398.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352118372917176,1.0,0.0,0.0,3.721745491027832,3.721770763397217,9.242439773515798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.060546875,0.0,1632.7652587890625,1895.4371337890625,0.0,3728.818603515625,0.923114001750946,1.0,0.0,3.0,1.0,0.0
17938140,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8549323081970215,0.4982571899890899,0.4517238736152649,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9762033820152284,0.7303588390350342,0.6926806569099426,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.902310311794281,0.5872117877006531,0.4121562838554382,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8323260545730591,0.4575103223323822,0.4372082650661468,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6806375980377197,0.2456112504005432,1.1293962001800537,285.0072021484375,284.95001220703125,304.7538146972656,294.21923828125,299.4511108398437,297.23602294921875,285.0061340332031,1.0,0.7156292796134949,0.3869760632514953,0.3869760632514953,1.0,1.0,-3.751173734664917,1.103482365608215,2.647691249847412,0.2531459629535675,0.9863474369049072,0.9863474369049072,0.0,259.92791748046875,267.0,69494.765625,0.0,4580.7578125,1.0,278.4436950683594,282.7896423339844,297.19873046875,301.6304016113281,293.1499938964844,293.1499938964844,278.1499938964844,33662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278544187545776,1.0,0.0,0.0,3.8232805728912354,3.82330584526062,9.753615586305386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.896484375,0.0,1716.311767578125,1895.4371337890625,0.0,3661.458984375,0.9424957633018494,1.0,0.0,3.0,1.0,0.0
17938200,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8549323081970215,0.4982571899890899,0.4517238736152649,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9762033820152284,0.7303588390350342,0.6926806569099426,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.902310311794281,0.5872117877006531,0.4121562838554382,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8323260545730591,0.4575103223323822,0.4372082650661468,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6806375980377197,0.2456112504005432,1.1293962001800537,285.0072021484375,284.95001220703125,304.7538146972656,294.21923828125,299.4511108398437,297.23602294921875,285.0061340332031,1.0,0.7156292796134949,0.3869760632514953,0.3869760632514953,1.0,1.0,-3.751173734664917,1.103482365608215,2.647691249847412,0.2531459629535675,0.9863474369049072,0.9863474369049072,0.0,259.92791748046875,267.0,69494.765625,0.0,4580.7578125,1.0,278.4436950683594,282.7896423339844,297.19873046875,301.6304016113281,293.1499938964844,293.1499938964844,278.1499938964844,33662.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278544187545776,1.0,0.0,0.0,3.8232805728912354,3.82330584526062,9.753615586305386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.896484375,0.0,1716.311767578125,1895.4371337890625,0.0,3661.458984375,0.9424957633018494,1.0,0.0,3.0,1.0,0.0
17938260,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8514320850372314,0.4967441856861114,0.4508174657821655,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.972721517086029,0.7292672991752625,0.6921460628509521,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9006664752960205,0.5899366736412048,0.4143579006195068,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8298096060752869,0.4575369656085968,0.4376006126403808,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6781742572784424,0.2454247027635574,1.1298723220825195,284.8996887207031,284.95001220703125,304.773681640625,294.2372436523437,299.4451599121094,297.2304382324219,284.90106201171875,1.0,0.7174807786941528,0.3857166767120361,0.3857166767120361,1.0,1.0,-3.753145694732666,1.1001341342926023,2.6530115604400635,0.2496352046728134,0.8909193873405457,0.8909193873405457,0.0,263.339599609375,270.0,70295.8046875,0.0,4608.2568359375,1.0,278.15625,282.6606750488281,297.25274658203125,301.8102722167969,293.1499938964844,293.1499938964844,278.45001220703125,38406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343238472938538,1.0,0.0,0.0,3.728256702423096,3.728281736373901,9.274806984649332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8828125,0.0,1640.382080078125,1895.4371337890625,0.0,3720.708740234375,0.9245730638504028,1.0,0.0,3.0,1.0,0.0
17938320,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8514320850372314,0.4967441856861114,0.4508174657821655,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.972721517086029,0.7292672991752625,0.6921460628509521,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9006664752960205,0.5899366736412048,0.4143579006195068,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8298096060752869,0.4575369656085968,0.4376006126403808,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6781742572784424,0.2454247027635574,1.1298723220825195,284.8996887207031,284.95001220703125,304.773681640625,294.2372436523437,299.4451599121094,297.2304382324219,284.90106201171875,1.0,0.7174807786941528,0.3857166767120361,0.3857166767120361,1.0,1.0,-3.753145694732666,1.1001341342926023,2.6530115604400635,0.2496352046728134,0.8909193873405457,0.8909193873405457,0.0,263.339599609375,270.0,70295.8046875,0.0,4608.2568359375,1.0,278.15625,282.6606750488281,297.25274658203125,301.8102722167969,293.1499938964844,293.1499938964844,278.45001220703125,38406.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343238472938538,1.0,0.0,0.0,3.728256702423096,3.728281736373901,9.274806984649332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.8828125,0.0,1640.382080078125,1895.4371337890625,0.0,3720.708740234375,0.9245730638504028,1.0,0.0,3.0,1.0,0.0
17938380,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.848974883556366,0.496520459651947,0.4503914415836334,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9701526165008544,0.7293798327445984,0.6920045018196106,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.900067925453186,0.5938165187835693,0.4168883264064789,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8281025290489197,0.4583331346511841,0.4382105767726898,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6764189600944519,0.2456526607275009,1.1306731700897217,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.44647216796875,297.2350769042969,285.0068054199219,1.0,0.7193315029144287,0.3844572603702545,0.3844572603702545,1.0,1.0,-3.7571940422058105,1.097471833229065,2.659722089767456,0.246047705411911,0.988335132598877,0.988335132598877,0.0,266.0715026855469,273.0,69590.09375,0.0,4637.3759765625,1.0,278.4437255859375,282.7889709472656,297.2347412109375,301.67291259765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269363880157472,1.0,0.0,0.0,3.829143524169922,3.829168796539306,9.78355274128262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7421875,0.0,1723.4947509765625,1895.4371337890625,0.0,3653.028564453125,0.943830907344818,1.0,0.0,3.0,1.0,0.0
17938440,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.848974883556366,0.496520459651947,0.4503914415836334,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9701526165008544,0.7293798327445984,0.6920045018196106,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.900067925453186,0.5938165187835693,0.4168883264064789,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8281025290489197,0.4583331346511841,0.4382105767726898,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6764189600944519,0.2456526607275009,1.1306731700897217,285.00787353515625,284.95001220703125,304.79327392578125,294.25543212890625,299.44647216796875,297.2350769042969,285.0068054199219,1.0,0.7193315029144287,0.3844572603702545,0.3844572603702545,1.0,1.0,-3.7571940422058105,1.097471833229065,2.659722089767456,0.246047705411911,0.988335132598877,0.988335132598877,0.0,266.0715026855469,273.0,69590.09375,0.0,4637.3759765625,1.0,278.4437255859375,282.7889709472656,297.2347412109375,301.67291259765625,293.1499938964844,293.1499938964844,278.1499938964844,33673.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269363880157472,1.0,0.0,0.0,3.829143524169922,3.829168796539306,9.78355274128262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.7421875,0.0,1723.4947509765625,1895.4371337890625,0.0,3653.028564453125,0.943830907344818,1.0,0.0,3.0,1.0,0.0
17938500,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8477129340171814,0.4958506226539612,0.4501719176769256,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9688206911087036,0.7289189100265503,0.691963791847229,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.899718165397644,0.595248818397522,0.4181481897830963,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8272420167922974,0.4584220349788666,0.4385616779327392,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6755648851394653,0.2456162422895431,1.1313261985778809,284.87860107421875,284.95001220703125,304.8029479980469,294.2645874023437,299.444091796875,297.23321533203125,284.8766784667969,1.0,0.7203190326690674,0.3838275671005249,0.3838275671005249,1.0,1.0,-3.759613513946533,1.0962576866149902,2.663355827331543,0.2444402575492859,0.8998162746429443,0.8998162746429443,0.0,267.5264892578125,273.0,70666.6171875,0.0,4653.6455078125,1.0,278.1937866210937,282.64019775390625,297.2909240722656,301.91046142578125,293.1499938964844,293.1499938964844,278.1499938964844,37192.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321577548980712,1.0,0.0,0.0,3.803943157196045,3.803968906402588,9.655200301494915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.939453125,0.0,1720.578125,1895.4371337890625,0.0,3700.9033203125,0.9388298392295836,1.0,0.0,3.0,1.0,0.0
