time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.845689594745636,0.4950196146965027,0.4494947493076324,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.966658890247345,0.7282387018203735,0.6914246082305908,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8985648155212402,0.5965312123298645,0.4190851151943207,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.825726330280304,0.4583473205566406,0.4385910332202911,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6740961074829102,0.2454576790332794,1.1311105489730835,284.899658203125,284.95001220703125,304.81256103515625,294.2738037109375,299.4404296875,297.2296142578125,284.9010925292969,1.0,0.7211384177207947,0.383224219083786,0.383224219083786,1.0,1.0,-3.759056329727173,1.0941429138183594,2.664913415908813,0.2425361573696136,0.8926379680633545,0.8926379680633545,0.0,269.4330749511719,276.0,70399.46875,0.0,4664.310546875,1.0,278.1565246582031,282.659423828125,297.2890930175781,301.85369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38364.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333570599555968,1.0,0.0,0.0,3.735000371932984,3.735025644302368,9.308390644946484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.6298828125,0.0,1647.912109375,1895.4371337890625,0.0,3711.873779296875,0.9261208176612854,1.0,0.0,3.0,1.0,0.0
17938620,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8433682918548584,0.4948011636734009,0.4490739405155182,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9640625715255736,0.7282937169075012,0.691230297088623,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8980410099029541,0.6004064679145813,0.4216105937957763,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.824099063873291,0.4591304659843445,0.4391881823539734,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6724249720573425,0.2456745058298111,1.1318613290786743,285.00830078125,284.95001220703125,304.8314514160156,294.2923583984375,299.4418640136719,297.2343139648437,285.0072326660156,1.0,0.7229543924331665,0.3820174634456634,0.3820174634456634,1.0,1.0,-3.762965679168701,1.0915789604187012,2.67138671875,0.2390306740999221,0.990442156791687,0.990442156791687,0.0,272.1441955566406,279.0,69687.1328125,0.0,4692.998046875,1.0,278.4437866210937,282.78814697265625,297.27166748046875,301.71649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259873032569884,1.0,0.0,0.0,3.8352532386779785,3.8352787494659424,9.814798431762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2138671875,0.0,1730.988525390625,1895.4371337890625,0.0,3644.306884765625,0.9452201724052428,1.0,0.0,3.0,1.0,0.0
17938680,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8433682918548584,0.4948011636734009,0.4490739405155182,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9640625715255736,0.7282937169075012,0.691230297088623,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8980410099029541,0.6004064679145813,0.4216105937957763,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.824099063873291,0.4591304659843445,0.4391881823539734,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6724249720573425,0.2456745058298111,1.1318613290786743,285.00830078125,284.95001220703125,304.8314514160156,294.2923583984375,299.4418640136719,297.2343139648437,285.0072326660156,1.0,0.7229543924331665,0.3820174634456634,0.3820174634456634,1.0,1.0,-3.762965679168701,1.0915789604187012,2.67138671875,0.2390306740999221,0.990442156791687,0.990442156791687,0.0,272.1441955566406,279.0,69687.1328125,0.0,4692.998046875,1.0,278.4437866210937,282.78814697265625,297.27166748046875,301.71649169921875,293.1499938964844,293.1499938964844,278.1499938964844,33683.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259873032569884,1.0,0.0,0.0,3.8352532386779785,3.8352787494659424,9.814798431762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.2138671875,0.0,1730.988525390625,1895.4371337890625,0.0,3644.306884765625,0.9452201724052428,1.0,0.0,3.0,1.0,0.0
17938740,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8402384519577026,0.493304580450058,0.4481844305992126,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9605234265327454,0.7270911335945129,0.6905970573425293,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8966198563575745,0.6030951738357544,0.4237948358058929,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8218061923980713,0.4591271579265594,0.4395557343959808,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6701990365982056,0.245465487241745,1.132246732711792,284.8988952636719,284.95001220703125,304.8500061035156,294.3110656738281,299.4356384277344,297.22882080078125,284.9002990722656,1.0,0.7247311472892761,0.3808107078075409,0.3808107078075409,1.0,1.0,-3.764679431915283,1.0882718563079834,2.676407814025879,0.2355263978242874,0.8938769102096558,0.8938769102096558,0.0,275.4982604980469,282.0,70503.5625,0.0,4719.52197265625,1.0,278.1561584472656,282.6573486328125,297.326416015625,301.89813232421875,293.1499938964844,293.1499938964844,278.45001220703125,38394.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932418167591095,1.0,0.0,0.0,3.74190354347229,3.741928815841675,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4638671875,0.0,1656.20556640625,1895.4371337890625,0.0,3703.286376953125,0.9275957345962524,1.0,0.0,3.0,1.0,0.0
17938800,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8402384519577026,0.493304580450058,0.4481844305992126,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9605234265327454,0.7270911335945129,0.6905970573425293,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8966198563575745,0.6030951738357544,0.4237948358058929,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8218061923980713,0.4591271579265594,0.4395557343959808,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6701990365982056,0.245465487241745,1.132246732711792,284.8988952636719,284.95001220703125,304.8500061035156,294.3110656738281,299.4356384277344,297.22882080078125,284.9002990722656,1.0,0.7247311472892761,0.3808107078075409,0.3808107078075409,1.0,1.0,-3.764679431915283,1.0882718563079834,2.676407814025879,0.2355263978242874,0.8938769102096558,0.8938769102096558,0.0,275.4982604980469,282.0,70503.5625,0.0,4719.52197265625,1.0,278.1561584472656,282.6573486328125,297.326416015625,301.89813232421875,293.1499938964844,293.1499938964844,278.45001220703125,38394.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932418167591095,1.0,0.0,0.0,3.74190354347229,3.741928815841675,9.342830367131684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.4638671875,0.0,1656.20556640625,1895.4371337890625,0.0,3703.286376953125,0.9275957345962524,1.0,0.0,3.0,1.0,0.0
17938860,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8384257555007935,0.493146151304245,0.447748601436615,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.958383321762085,0.7270660996437073,0.690268337726593,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8960484862327576,0.6058732867240906,0.425508975982666,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8204795122146606,0.4596560001373291,0.4398743808269501,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6688603162765503,0.2455863803625106,1.1324551105499268,285.0179748535156,284.95001220703125,304.86309814453125,294.3247375488281,299.4365234375,297.2320556640625,285.016845703125,1.0,0.7259615659713745,0.3799846172332763,0.3799846172332763,1.0,1.0,-3.7664449214935294,1.086201548576355,2.680243492126465,0.2329420745372772,0.986807644367218,0.986807644367218,0.0,277.5719299316406,282.0,69670.96875,0.0,4737.99560546875,1.0,278.4306945800781,282.7951354980469,297.29449462890625,301.7189636230469,293.1499938964844,293.1499938964844,278.45001220703125,33676.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255011677742004,1.0,0.0,0.0,3.81540846824646,3.8154337406158447,9.713492090668296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.822265625,0.0,1706.9283447265625,1895.4371337890625,0.0,3639.837158203125,0.9411360025405884,1.0,0.0,3.0,1.0,0.0
17938920,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.838023841381073,0.4930954873561859,0.4477680027484894,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9578903317451476,0.7270907163619995,0.6903467178344727,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8961434364318848,0.6069616079330444,0.426309198141098,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.82023024559021,0.4598990082740783,0.440138578414917,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6685916781425476,0.2456699162721634,1.132933497428894,285.0086975097656,284.95001220703125,304.8681335449219,294.3301086425781,299.4371337890625,297.2335510253906,285.0076599121094,1.0,0.7265166640281677,0.379663348197937,0.379663348197937,1.0,1.0,-3.768418788909912,1.0858148336410522,2.6826040744781494,0.2321177572011947,0.9924253821372986,0.9924253821372986,0.0,278.20513916015625,285.0,69783.4140625,0.0,4747.78564453125,1.0,278.4438171386719,282.7874450683594,297.30926513671875,301.7606506347656,293.1499938964844,293.1499938964844,278.1499938964844,33697.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250048995018004,1.0,0.0,0.0,3.8411922454833984,3.8412177562713614,9.84521875579958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.7099609375,0.0,1738.3359375,1895.4371337890625,0.0,3635.27294921875,0.9465757012367249,1.0,0.0,3.0,1.0,0.0
17938980,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8350326418876648,0.4916090667247772,0.4468893706798553,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9543220400810242,0.7258337140083313,0.689664363861084,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8947952389717102,0.6096227765083313,0.4284785687923431,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8180039525032043,0.4598826467990875,0.4404959082603454,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6664576530456543,0.2454486638307571,1.1332690715789795,284.8985290527344,284.95001220703125,304.8858642578125,294.349609375,299.4309387207031,297.22802734375,284.8999328613281,1.0,0.7282664775848389,0.3785159885883331,0.3785159885883331,1.0,1.0,-3.7699966430664062,1.0826359987258911,2.6873605251312256,0.2287425100803375,0.8953787684440613,0.8953787684440613,0.0,281.5543518066406,288.0,70609.3828125,0.0,4773.94384765625,1.0,278.1560974121094,282.6558837890625,297.36474609375,301.94354248046875,293.1499938964844,293.1499938964844,278.45001220703125,38387.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931391179561615,1.0,0.0,0.0,3.748674154281616,3.74869966506958,9.376670959682088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4462890625,0.0,1664.0875244140625,1895.4371337890625,0.0,3693.88623046875,0.929096221923828,1.0,0.0,3.0,1.0,0.0
17939040,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8350326418876648,0.4916090667247772,0.4468893706798553,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9543220400810242,0.7258337140083313,0.689664363861084,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8947952389717102,0.6096227765083313,0.4284785687923431,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8180039525032043,0.4598826467990875,0.4404959082603454,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6664576530456543,0.2454486638307571,1.1332690715789795,284.8985290527344,284.95001220703125,304.8858642578125,294.349609375,299.4309387207031,297.22802734375,284.8999328613281,1.0,0.7282664775848389,0.3785159885883331,0.3785159885883331,1.0,1.0,-3.7699966430664062,1.0826359987258911,2.6873605251312256,0.2287425100803375,0.8953787684440613,0.8953787684440613,0.0,281.5543518066406,288.0,70609.3828125,0.0,4773.94384765625,1.0,278.1560974121094,282.6558837890625,297.36474609375,301.94354248046875,293.1499938964844,293.1499938964844,278.45001220703125,38387.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931391179561615,1.0,0.0,0.0,3.748674154281616,3.74869966506958,9.376670959682088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4462890625,0.0,1664.0875244140625,1895.4371337890625,0.0,3693.88623046875,0.929096221923828,1.0,0.0,3.0,1.0,0.0
17939100,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8336268067359924,0.4914260506629944,0.4464657306671142,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9525919556617736,0.7257041931152344,0.6892815828323364,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8942103981971741,0.611473798751831,0.4295718967914581,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8169311881065369,0.4601831436157226,0.4406278431415558,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6654067635536194,0.2454859316349029,1.1331716775894165,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43084716796875,297.22955322265625,285.0193786621094,1.0,0.7290687561035156,0.37794229388237,0.37794229388237,1.0,1.0,-3.770374774932861,1.0809184312820437,2.6894564628601074,0.2268449962139129,0.9784176349639891,0.9784176349639891,0.0,283.1234741210937,288.0,69687.9375,0.0,4785.1767578125,1.0,278.4043273925781,282.7932434082031,297.3287048339844,301.7352294921875,293.1499938964844,293.1499938964844,278.45001220703125,34402.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925779402256012,1.0,0.0,0.0,3.78935170173645,3.789376974105835,9.581270887792923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.337890625,0.0,1681.394775390625,1895.4371337890625,0.0,3642.3955078125,0.9368944764137268,1.0,0.0,3.0,1.0,0.0
17939160,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8329071998596191,0.4914067089557647,0.4464761316776275,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9516602754592896,0.7257779240608215,0.6893593072891235,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8943548202514648,0.6134721636772156,0.4309766888618469,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8164647817611694,0.4606431424617767,0.4410656690597534,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6649092435836792,0.2456410676240921,1.133897304534912,285.00933837890625,284.95001220703125,304.9030456542969,294.36944580078125,299.43218994140625,297.2327880859375,285.0082702636719,1.0,0.7300246953964233,0.377385139465332,0.377385139465332,1.0,1.0,-3.773568153381348,1.0801599025726318,2.693408250808716,0.2253319025039672,0.994582176208496,0.994582176208496,0.0,284.26287841796875,291.0,69881.2265625,0.0,4801.8203125,1.0,278.4439392089844,282.787109375,297.3482666015625,301.8061218261719,293.1499938964844,293.1499938964844,278.1499938964844,33695.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239507913589478,1.0,0.0,0.0,3.847072124481201,3.847097635269165,9.875382147583878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.333984375,0.0,1745.4998779296875,1895.4371337890625,0.0,3625.573486328125,0.9479295611381532,1.0,0.0,3.0,1.0,0.0
17939220,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8300371170043945,0.4899305701255798,0.4456101357936859,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9480834603309632,0.7244689464569092,0.6886317133903503,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8930737972259521,0.6161008477210999,0.4331289529800415,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8142903447151184,0.4606145322322845,0.4414144456386566,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6628647446632385,0.2454084157943725,1.1341886520385742,284.8981018066406,284.95001220703125,304.91961669921875,294.3895874023437,299.4257507324219,297.2272033691406,284.8995056152344,1.0,0.7317495346069336,0.3762708008289337,0.3762708008289337,1.0,1.0,-3.775022506713867,1.0770307779312134,2.697991847991944,0.2220214456319809,0.8968833684921265,0.8968833684921265,0.0,287.607177734375,294.0,70716.5234375,0.0,4827.64306640625,1.0,278.15606689453125,282.654541015625,297.4046325683594,301.9906311035156,293.1499938964844,293.1499938964844,278.45001220703125,38378.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303187727928162,1.0,0.0,0.0,3.755425453186035,3.755450963973999,9.41047517244442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.03515625,0.0,1671.966064453125,1895.4371337890625,0.0,3684.062744140625,0.9305906891822816,1.0,0.0,3.0,1.0,0.0
17939280,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8300371170043945,0.4899305701255798,0.4456101357936859,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9480834603309632,0.7244689464569092,0.6886317133903503,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8930737972259521,0.6161008477210999,0.4331289529800415,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8142903447151184,0.4606145322322845,0.4414144456386566,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6628647446632385,0.2454084157943725,1.1341886520385742,284.8981018066406,284.95001220703125,304.91961669921875,294.3895874023437,299.4257507324219,297.2272033691406,284.8995056152344,1.0,0.7317495346069336,0.3762708008289337,0.3762708008289337,1.0,1.0,-3.775022506713867,1.0770307779312134,2.697991847991944,0.2220214456319809,0.8968833684921265,0.8968833684921265,0.0,287.607177734375,294.0,70716.5234375,0.0,4827.64306640625,1.0,278.15606689453125,282.654541015625,297.4046325683594,301.9906311035156,293.1499938964844,293.1499938964844,278.45001220703125,38378.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303187727928162,1.0,0.0,0.0,3.755425453186035,3.755450963973999,9.41047517244442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.03515625,0.0,1671.966064453125,1895.4371337890625,0.0,3684.062744140625,0.9305906891822816,1.0,0.0,3.0,1.0,0.0
17939340,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.827994704246521,0.4897371530532837,0.4452056288719177,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9454172253608704,0.7243625521659851,0.6882795095443726,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8926730155944824,0.6199307441711426,0.4356116056442261,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8127837777137756,0.4613656103610992,0.4419747292995453,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6613791584968567,0.2455905526876449,1.134769082069397,285.0094299316406,284.95001220703125,304.9354858398437,294.409912109375,299.4266662597656,297.2319641113281,285.0083923339844,1.0,0.7334823608398438,0.3751564919948578,0.3751564919948578,1.0,1.0,-3.7784602642059326,1.0745484828948977,2.703911781311035,0.218624472618103,0.9964892864227296,0.9964892864227296,0.0,290.3118591308594,297.0,69981.6875,0.0,4855.18701171875,1.0,278.4438781738281,282.7864074707031,297.388916015625,301.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,33723.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228837490081788,1.0,0.0,0.0,3.85308289527893,3.8531086444854736,9.906266313919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.0693359375,0.0,1753.086181640625,1895.4371337890625,0.0,3615.74755859375,0.9492858648300172,1.0,0.0,3.0,1.0,0.0
17939400,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.827994704246521,0.4897371530532837,0.4452056288719177,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9454172253608704,0.7243625521659851,0.6882795095443726,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8926730155944824,0.6199307441711426,0.4356116056442261,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8127837777137756,0.4613656103610992,0.4419747292995453,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6613791584968567,0.2455905526876449,1.134769082069397,285.0094299316406,284.95001220703125,304.9354858398437,294.409912109375,299.4266662597656,297.2319641113281,285.0083923339844,1.0,0.7334823608398438,0.3751564919948578,0.3751564919948578,1.0,1.0,-3.7784602642059326,1.0745484828948977,2.703911781311035,0.218624472618103,0.9964892864227296,0.9964892864227296,0.0,290.3118591308594,297.0,69981.6875,0.0,4855.18701171875,1.0,278.4438781738281,282.7864074707031,297.388916015625,301.8537902832031,293.1499938964844,293.1499938964844,278.1499938964844,33723.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228837490081788,1.0,0.0,0.0,3.85308289527893,3.8531086444854736,9.906266313919332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.0693359375,0.0,1753.086181640625,1895.4371337890625,0.0,3615.74755859375,0.9492858648300172,1.0,0.0,3.0,1.0,0.0
17939460,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8252139687538147,0.4882673919200897,0.444345474243164,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9418398141860962,0.7230002284049988,0.6875024437904358,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8914411664009094,0.6225194931030273,0.4377390444278717,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8106356859207153,0.4613223671913147,0.4423113465309143,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6594129800796509,0.2453459352254867,1.1350115537643433,284.8975830078125,284.95001220703125,304.9505615234375,294.4303283691406,299.4197692871094,297.2263488769531,284.8990173339844,1.0,0.7351818680763245,0.3740574717521667,0.3740574717521667,1.0,1.0,-3.779758930206299,1.0714013576507568,2.708357572555542,0.2153254896402359,0.8982834815979004,0.8982834815979004,0.0,293.6589660644531,300.0,70822.2421875,0.0,4880.6240234375,1.0,278.156005859375,282.6532897949219,297.44537353515625,302.0386962890625,293.1499938964844,293.1499938964844,278.45001220703125,38378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292359352111816,1.0,0.0,0.0,3.7620134353637695,3.762038946151733,9.443521093999152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.69921875,0.0,1679.7369384765625,1895.4371337890625,0.0,3674.135498046875,0.9320559501647948,1.0,0.0,3.0,1.0,0.0
17939520,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8252139687538147,0.4882673919200897,0.444345474243164,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9418398141860962,0.7230002284049988,0.6875024437904358,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8914411664009094,0.6225194931030273,0.4377390444278717,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8106356859207153,0.4613223671913147,0.4423113465309143,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6594129800796509,0.2453459352254867,1.1350115537643433,284.8975830078125,284.95001220703125,304.9505615234375,294.4303283691406,299.4197692871094,297.2263488769531,284.8990173339844,1.0,0.7351818680763245,0.3740574717521667,0.3740574717521667,1.0,1.0,-3.779758930206299,1.0714013576507568,2.708357572555542,0.2153254896402359,0.8982834815979004,0.8982834815979004,0.0,293.6589660644531,300.0,70822.2421875,0.0,4880.6240234375,1.0,278.156005859375,282.6532897949219,297.44537353515625,302.0386962890625,293.1499938964844,293.1499938964844,278.45001220703125,38378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292359352111816,1.0,0.0,0.0,3.7620134353637695,3.762038946151733,9.443521093999152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.69921875,0.0,1679.7369384765625,1895.4371337890625,0.0,3674.135498046875,0.9320559501647948,1.0,0.0,3.0,1.0,0.0
17939580,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8232328295707703,0.4880808889865875,0.4439458549022674,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9391783475875854,0.7228432297706604,0.687101423740387,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8910690546035767,0.6263243556022644,0.440200924873352,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8091450929641724,0.4620623290538788,0.4428595602512359,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6579835414886475,0.2455175518989563,1.135541319847107,285.0096740722656,284.95001220703125,304.9647827148437,294.4508056640625,299.42022705078125,297.2310791015625,285.0086669921875,1.0,0.7368890047073364,0.3729584813117981,0.3729584813117981,1.0,1.0,-3.783043146133423,1.0689005851745603,2.7141425609588623,0.2119403481483459,0.998335301876068,0.998335301876068,0.0,296.36376953125,303.0,70078.1953125,0.0,4907.796875,1.0,278.4439392089844,282.7860412597656,297.4298400878906,301.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,33741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218047261238098,1.0,0.0,0.0,3.8587257862091056,3.8587515354156494,9.93530306914181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.71484375,0.0,1760.154296875,1895.4371337890625,0.0,3605.803955078125,0.9505752921104432,1.0,0.0,3.0,1.0,0.0
17939640,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8232328295707703,0.4880808889865875,0.4439458549022674,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9391783475875854,0.7228432297706604,0.687101423740387,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8910690546035767,0.6263243556022644,0.440200924873352,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8091450929641724,0.4620623290538788,0.4428595602512359,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6579835414886475,0.2455175518989563,1.135541319847107,285.0096740722656,284.95001220703125,304.9647827148437,294.4508056640625,299.42022705078125,297.2310791015625,285.0086669921875,1.0,0.7368890047073364,0.3729584813117981,0.3729584813117981,1.0,1.0,-3.783043146133423,1.0689005851745603,2.7141425609588623,0.2119403481483459,0.998335301876068,0.998335301876068,0.0,296.36376953125,303.0,70078.1953125,0.0,4907.796875,1.0,278.4439392089844,282.7860412597656,297.4298400878906,301.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,33741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218047261238098,1.0,0.0,0.0,3.8587257862091056,3.8587515354156494,9.93530306914181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.71484375,0.0,1760.154296875,1895.4371337890625,0.0,3605.803955078125,0.9505752921104432,1.0,0.0,3.0,1.0,0.0
17939700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8222182989120483,0.4874406456947326,0.4437518119812011,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.937826931476593,0.722255527973175,0.6869428157806396,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8908438086509705,0.6276853680610657,0.441426932811737,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8083990216255188,0.4621229171752929,0.4431882202625274,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6573034524917603,0.2454552054405212,1.136085033416748,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4172668457031,297.22918701171875,284.8766174316406,1.0,0.7378109693527222,0.3724089860916137,0.3724089860916137,1.0,1.0,-3.7851524353027344,1.0677886009216309,2.7173638343811035,0.2104523777961731,0.9091237783432008,0.9091237783432008,0.0,297.8035583496094,303.0,71188.453125,0.0,4923.32421875,1.0,278.1931457519531,282.63531494140625,297.4867858886719,302.14166259765625,293.1499938964844,293.1499938964844,278.1499938964844,37083.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269582033157348,1.0,0.0,0.0,3.836122512817383,3.836148500442505,9.819246997722075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.568359375,0.0,1758.781982421875,1895.4371337890625,0.0,3653.228759765625,0.9460595846176147,1.0,0.0,3.0,1.0,0.0
17939760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8205246329307556,0.4866218864917755,0.4430948197841644,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9356299638748168,0.7214340567588806,0.686279833316803,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8898875117301941,0.6288743019104004,0.4423038065433502,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8070120811462402,0.4620068371295929,0.4431851804256439,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6560960412025452,0.2452629953622818,1.1357396841049194,284.8973999023437,284.95001220703125,304.97802734375,294.47119140625,299.412841796875,297.2254333496094,284.8988647460937,1.0,0.738563597202301,0.3718835115432739,0.3718835115432739,1.0,1.0,-3.78420352935791,1.065768837928772,2.7184345722198486,0.2086868286132812,0.8998240828514099,0.8998240828514099,0.0,299.7086486816406,306.0,70923.3828125,0.0,4932.8583984375,1.0,278.15631103515625,282.6526794433594,297.4861145019531,302.0865783691406,293.1499938964844,293.1499938964844,278.45001220703125,38344.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928123652935028,1.0,0.0,0.0,3.768133401870728,3.7681589126586914,9.474271678300284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.55078125,0.0,1686.7235107421875,1895.4371337890625,0.0,3663.9306640625,0.9334700703620912,1.0,0.0,3.0,1.0,0.0
17939820,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8185866475105286,0.4864399135112762,0.4427008628845215,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9329880475997924,0.7212188243865967,0.6858304142951965,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.889532208442688,0.6326133608818054,0.4447337090969085,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8055254220962524,0.4627347588539123,0.4437225461006164,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6547203063964844,0.245424747467041,1.1362282037734983,285.0098876953125,284.95001220703125,304.9902648925781,294.4914855957031,299.412841796875,297.22998046875,285.0088806152344,1.0,0.7402458190917969,0.3708325922489166,0.3708325922489166,1.0,1.0,-3.787335157394409,1.0633580684661863,2.7239770889282227,0.2054277211427688,1.0,1.0,0.0,302.4158020019531,309.0,70171.15625,0.0,4959.66796875,1.0,278.4439697265625,282.785888671875,297.4706115722656,301.9489440917969,293.1499938964844,293.1499938964844,278.1499938964844,33758.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920731484889984,1.0,0.0,0.0,3.864015817642212,3.864041566848755,9.9625628990907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8125,0.0,1766.8079833984375,1895.4371337890625,0.0,3595.907470703125,0.9517834782600404,1.0,0.0,3.0,1.0,0.0
17939880,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8185866475105286,0.4864399135112762,0.4427008628845215,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9329880475997924,0.7212188243865967,0.6858304142951965,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.889532208442688,0.6326133608818054,0.4447337090969085,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8055254220962524,0.4627347588539123,0.4437225461006164,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6547203063964844,0.245424747467041,1.1362282037734983,285.0098876953125,284.95001220703125,304.9902648925781,294.4914855957031,299.412841796875,297.22998046875,285.0088806152344,1.0,0.7402458190917969,0.3708325922489166,0.3708325922489166,1.0,1.0,-3.787335157394409,1.0633580684661863,2.7239770889282227,0.2054277211427688,1.0,1.0,0.0,302.4158020019531,309.0,70171.15625,0.0,4959.66796875,1.0,278.4439697265625,282.785888671875,297.4706115722656,301.9489440917969,293.1499938964844,293.1499938964844,278.1499938964844,33758.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920731484889984,1.0,0.0,0.0,3.864015817642212,3.864041566848755,9.9625628990907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.8125,0.0,1766.8079833984375,1895.4371337890625,0.0,3595.907470703125,0.9517834782600404,1.0,0.0,3.0,1.0,0.0
17939940,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8158926963806152,0.4849840700626373,0.4418504238128662,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9294313788414,0.7197132706642151,0.6849247813224792,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8882855772972107,0.6349278688430786,0.4466972053050995,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8033797144889832,0.4626619815826416,0.4440326988697052,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6528810262680054,0.2451555579900741,1.136371374130249,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.404296875,297.22344970703125,284.89874267578125,1.0,0.7418830394744873,0.3697816431522369,0.3697816431522369,1.0,1.0,-3.788142442703247,1.06018328666687,2.727959156036377,0.202213168144226,0.9009293913841248,0.9009293913841248,0.0,305.7911682128906,312.0,71012.7265625,0.0,4983.92236328125,1.0,278.1567687988281,282.6524353027344,297.52593994140625,302.1329345703125,293.1499938964844,293.1499938964844,278.1499938964844,38344.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270253777503968,1.0,0.0,0.0,3.7734334468841553,3.773458957672119,9.500941473561396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3017578125,0.0,1693.01220703125,1895.4371337890625,0.0,3653.84619140625,0.9346067309379578,1.0,0.0,3.0,1.0,0.0
17940000,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8158926963806152,0.4849840700626373,0.4418504238128662,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9294313788414,0.7197132706642151,0.6849247813224792,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8882855772972107,0.6349278688430786,0.4466972053050995,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8033797144889832,0.4626619815826416,0.4440326988697052,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6528810262680054,0.2451555579900741,1.136371374130249,284.8973999023437,284.95001220703125,305.0013122558594,294.5115051269531,299.404296875,297.22344970703125,284.89874267578125,1.0,0.7418830394744873,0.3697816431522369,0.3697816431522369,1.0,1.0,-3.788142442703247,1.06018328666687,2.727959156036377,0.202213168144226,0.9009293913841248,0.9009293913841248,0.0,305.7911682128906,312.0,71012.7265625,0.0,4983.92236328125,1.0,278.1567687988281,282.6524353027344,297.52593994140625,302.1329345703125,293.1499938964844,293.1499938964844,278.1499938964844,38344.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270253777503968,1.0,0.0,0.0,3.7734334468841553,3.773458957672119,9.500941473561396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.3017578125,0.0,1693.01220703125,1895.4371337890625,0.0,3653.84619140625,0.9346067309379578,1.0,0.0,3.0,1.0,0.0
17940060,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8137634992599487,0.4842535257339477,0.4411424696445465,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.926599144935608,0.7188395261764526,0.6840620636940002,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.8873112797737122,0.6371590495109558,0.4482037127017975,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8016569018363953,0.4628024697303772,0.4441668093204498,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6513667702674866,0.2450063824653625,1.1359413862228394,284.9273376464844,284.95001220703125,305.0093078613281,294.52734375,299.3998718261719,297.2216186523437,284.9283752441406,1.0,0.7430334091186523,0.3689873814582824,0.3689873814582824,1.0,1.0,-3.7877044677734375,1.057447910308838,2.7302565574646,0.1995131373405456,0.9019802212715148,0.9019802212715148,0.0,308.37664794921875,312.0,70761.765625,0.0,4999.3876953125,1.0,278.15045166015625,282.6812744140625,297.5223693847656,302.0885925292969,293.1499938964844,293.1499938964844,278.1499938964844,37466.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254279136657716,1.0,0.0,0.0,3.731016635894776,3.731041669845581,9.288544333685422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.4423828125,0.0,1636.3997802734375,1895.4371337890625,0.0,3639.163818359375,0.9245824813842772,1.0,0.0,3.0,1.0,0.0
17940120,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8133143782615662,0.4841122329235077,0.4410187900066376,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.925995409488678,0.7186642289161682,0.6838997602462769,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8871558308601379,0.637753963470459,0.4486177861690521,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8013057708740234,0.4628692865371704,0.4442363381385803,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.6510520577430725,0.2449889928102493,1.1359233856201172,284.93316650390625,284.95001220703125,305.0111694335937,294.53125,299.3990478515625,297.2215576171875,284.9340515136719,1.0,0.7433332800865173,0.3687888085842132,0.3687888085842132,1.0,1.0,-3.787919998168945,1.056868553161621,2.731051445007324,0.1988748461008072,0.9032148122787476,0.9032148122787476,0.0,308.9615478515625,315.0,70723.09375,0.0,5003.8203125,1.0,278.150146484375,282.68682861328125,297.5241394042969,302.0846252441406,293.1499938964844,293.1499938964844,278.1499938964844,37239.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249800443649292,1.0,0.0,0.0,3.724454879760742,3.7244796752929688,9.255900863536226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.6572265625,0.0,1627.0565185546875,1895.4371337890625,0.0,3635.044677734375,0.922959327697754,1.0,0.0,3.0,1.0,0.0
17940180,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8112416863441467,0.4834610819816589,0.4405203461647033,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9232163429260254,0.7178614139556885,0.6832295060157776,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.88656085729599,0.6407698392868042,0.450767457485199,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7997404932975769,0.4632745385169983,0.4446968138217926,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6496497988700867,0.2449618130922317,1.1362040042877195,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,299.3951110839844,297.2217712402344,284.9496154785156,1.0,0.7449052333831787,0.3677959442138672,0.3677959442138672,1.0,1.0,-3.7899906635284415,1.0542832612991333,2.735707521438598,0.1958021968603134,0.9092958569526672,0.9092958569526672,0.0,311.7849426269531,318.0,70653.9140625,0.0,5028.29150390625,1.0,278.1499938964844,282.7018737792969,297.542236328125,302.0914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231905937194824,1.0,0.0,0.0,3.709376573562622,3.7094013690948486,9.181109135170118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.146484375,0.0,1603.3851318359375,1895.4371337890625,0.0,3618.573486328125,0.9189466834068298,1.0,0.0,3.0,1.0,0.0
17940240,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8112416863441467,0.4834610819816589,0.4405203461647033,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9232163429260254,0.7178614139556885,0.6832295060157776,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.88656085729599,0.6407698392868042,0.450767457485199,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7997404932975769,0.4632745385169983,0.4446968138217926,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6496497988700867,0.2449618130922317,1.1362040042877195,284.9493103027344,284.95001220703125,305.01971435546875,294.55059814453125,299.3951110839844,297.2217712402344,284.9496154785156,1.0,0.7449052333831787,0.3677959442138672,0.3677959442138672,1.0,1.0,-3.7899906635284415,1.0542832612991333,2.735707521438598,0.1958021968603134,0.9092958569526672,0.9092958569526672,0.0,311.7849426269531,318.0,70653.9140625,0.0,5028.29150390625,1.0,278.1499938964844,282.7018737792969,297.542236328125,302.0914306640625,293.1499938964844,293.1499938964844,278.1499938964844,36414.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231905937194824,1.0,0.0,0.0,3.709376573562622,3.7094013690948486,9.181109135170118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.146484375,0.0,1603.3851318359375,1895.4371337890625,0.0,3618.573486328125,0.9189466834068298,1.0,0.0,3.0,1.0,0.0
17940300,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.810195803642273,0.4831167757511139,0.4402735233306885,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.921833872795105,0.7174429893493652,0.6829022169113159,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8862563967704773,0.6422532796859741,0.4518392384052276,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7989662289619446,0.4634756445884704,0.4449434280395508,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6489679217338562,0.2449561804533004,1.1364362239837646,284.9519348144531,284.95001220703125,305.0234680175781,294.5600891113281,299.3929138183594,297.2217712402344,284.9520568847656,1.0,0.7457168102264404,0.3672995269298553,0.3672995269298553,1.0,1.0,-3.791165828704834,1.053032159805298,2.738133668899536,0.1942855417728424,0.911489188671112,0.911489188671112,0.0,313.2215576171875,318.0,70663.3515625,0.0,5041.1142578125,1.0,278.1499938964844,282.7041931152344,297.55322265625,302.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36198.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226157665252686,1.0,0.0,0.0,3.708232164382935,3.708256721496582,9.175444688480638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.068359375,0.0,1600.4368896484375,1895.4371337890625,0.0,3613.27880859375,0.918513298034668,1.0,0.0,3.0,1.0,0.0
17940360,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8091171979904175,0.4827531576156616,0.4400109946727752,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9204242825508118,0.7169997096061707,0.6825551986694336,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8859218955039978,0.6437134742736816,0.4528963565826416,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7981698513031006,0.4636628627777099,0.4451808035373688,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.648273766040802,0.2449447214603424,1.1366604566574097,284.9529724121094,284.95001220703125,305.02685546875,294.5694580078125,299.390625,297.2215881347656,284.9530334472656,1.0,0.7465308904647827,0.3668258190155029,0.3668258190155029,1.0,1.0,-3.79226016998291,1.0518227815628052,2.7404372692108154,0.1928291618824005,0.9131076335906982,0.9131076335906982,0.0,314.6889953613281,321.0,70682.890625,0.0,5053.9013671875,1.0,278.1499938964844,282.705078125,297.56396484375,302.11444091796875,293.1499938964844,293.1499938964844,278.1499938964844,36065.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221779108047484,1.0,0.0,0.0,3.708686113357544,3.708710670471192,9.177691708828206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.0634765625,0.0,1599.94580078125,1895.4371337890625,0.0,3609.24365234375,0.9185023307800292,1.0,0.0,3.0,1.0,0.0
