time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940420,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8068813681602478,0.4819851815700531,0.4394480586051941,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9175549745559692,0.7160506844520569,0.6818033456802368,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8851889967918396,0.6465809345245361,0.454973042011261,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7965274453163147,0.4639992117881775,0.4456227123737335,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6468556523323059,0.2449011355638504,1.137039065361023,284.952880859375,284.95001220703125,305.03253173828125,294.5877685546875,299.385498046875,297.22088623046875,284.9528503417969,1.0,0.7481490969657898,0.3658783733844757,0.3658783733844757,1.0,1.0,-3.794164896011353,1.049320936203003,2.7448439598083496,0.1898928731679916,0.9150443077087402,0.9150443077087402,0.0,317.68658447265625,324.0,70729.515625,0.0,5079.05517578125,1.0,278.1499938964844,282.7049255371094,297.5841979980469,302.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35946.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921538472175598,1.0,0.0,0.0,3.7113564014434814,3.711380958557129,9.190912351186852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.337890625,0.0,1602.102294921875,1895.4371337890625,0.0,3603.349365234375,0.9189940094947816,1.0,0.0,3.0,1.0,0.0
17940480,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8068813681602478,0.4819851815700531,0.4394480586051941,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9175549745559692,0.7160506844520569,0.6818033456802368,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8851889967918396,0.6465809345245361,0.454973042011261,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7965274453163147,0.4639992117881775,0.4456227123737335,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6468556523323059,0.2449011355638504,1.137039065361023,284.952880859375,284.95001220703125,305.03253173828125,294.5877685546875,299.385498046875,297.22088623046875,284.9528503417969,1.0,0.7481490969657898,0.3658783733844757,0.3658783733844757,1.0,1.0,-3.794164896011353,1.049320936203003,2.7448439598083496,0.1898928731679916,0.9150443077087402,0.9150443077087402,0.0,317.68658447265625,324.0,70729.515625,0.0,5079.05517578125,1.0,278.1499938964844,282.7049255371094,297.5841979980469,302.1383361816406,293.1499938964844,293.1499938964844,278.1499938964844,35946.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921538472175598,1.0,0.0,0.0,3.7113564014434814,3.711380958557129,9.190912351186852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.337890625,0.0,1602.102294921875,1895.4371337890625,0.0,3603.349365234375,0.9189940094947816,1.0,0.0,3.0,1.0,0.0
17940540,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8045753836631775,0.4811843931674957,0.4388510286808014,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9146683216094972,0.7150328755378723,0.6809824705123901,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.884408175945282,0.6493920087814331,0.457007497549057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7948485612869263,0.4642922282218933,0.4460223615169525,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6454164981842041,0.2448309957981109,1.137303590774536,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.379638671875,297.21990966796875,284.951904296875,1.0,0.7497386336326599,0.3649309277534485,0.3649309277534485,1.0,1.0,-3.795706272125244,1.0466985702514648,2.74900770187378,0.1869066953659057,0.9157702922821044,0.9157702922821044,0.0,320.7270812988281,327.0,70770.1953125,0.0,5103.4208984375,1.0,278.1499938964844,282.7042236328125,297.6026306152344,302.1601257324219,293.1499938964844,293.1499938964844,278.1499938964844,35933.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210484623908995,1.0,0.0,0.0,3.714067220687866,3.7140920162200928,9.204343314195284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.98828125,0.0,1605.116943359375,1895.4371337890625,0.0,3598.831298828125,0.919582724571228,1.0,0.0,3.0,1.0,0.0
17940600,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8045753836631775,0.4811843931674957,0.4388510286808014,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9146683216094972,0.7150328755378723,0.6809824705123901,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.884408175945282,0.6493920087814331,0.457007497549057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7948485612869263,0.4642922282218933,0.4460223615169525,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6454164981842041,0.2448309957981109,1.137303590774536,284.951904296875,284.95001220703125,305.03662109375,294.6054077148437,299.379638671875,297.21990966796875,284.951904296875,1.0,0.7497386336326599,0.3649309277534485,0.3649309277534485,1.0,1.0,-3.795706272125244,1.0466985702514648,2.74900770187378,0.1869066953659057,0.9157702922821044,0.9157702922821044,0.0,320.7270812988281,327.0,70770.1953125,0.0,5103.4208984375,1.0,278.1499938964844,282.7042236328125,297.6026306152344,302.1601257324219,293.1499938964844,293.1499938964844,278.1499938964844,35933.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210484623908995,1.0,0.0,0.0,3.714067220687866,3.7140920162200928,9.204343314195284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.98828125,0.0,1605.116943359375,1895.4371337890625,0.0,3598.831298828125,0.919582724571228,1.0,0.0,3.0,1.0,0.0
17940660,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8022758960723877,0.480375736951828,0.4382441639900207,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9118304252624512,0.7139780521392822,0.6801233291625977,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8836266398429871,0.6521719694137573,0.4590183198451996,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7931763529777527,0.4645630717277527,0.4463988244533539,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6439893841743469,0.2447472959756851,1.137501239776611,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,299.37359619140625,297.2188415527344,284.9512023925781,1.0,0.75130295753479,0.3640380203723907,0.3640380203723907,1.0,1.0,-3.797053098678589,1.0441842079162598,2.752868890762329,0.1840580701828003,0.9161229729652404,0.9161229729652404,0.0,323.7711486816406,330.0,70803.890625,0.0,5127.24267578125,1.0,278.1499938964844,282.703857421875,297.6198425292969,302.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35942.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205963015556335,1.0,0.0,0.0,3.7161076068878174,3.716132402420044,9.214459169015754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2900390625,0.0,1607.5272216796875,1895.4371337890625,0.0,3594.660400390625,0.9200429916381836,1.0,0.0,3.0,1.0,0.0
17940720,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8022758960723877,0.480375736951828,0.4382441639900207,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9118304252624512,0.7139780521392822,0.6801233291625977,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8836266398429871,0.6521719694137573,0.4590183198451996,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7931763529777527,0.4645630717277527,0.4463988244533539,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6439893841743469,0.2447472959756851,1.137501239776611,284.9512023925781,284.95001220703125,305.0390319824219,294.6223449707031,299.37359619140625,297.2188415527344,284.9512023925781,1.0,0.75130295753479,0.3640380203723907,0.3640380203723907,1.0,1.0,-3.797053098678589,1.0441842079162598,2.752868890762329,0.1840580701828003,0.9161229729652404,0.9161229729652404,0.0,323.7711486816406,330.0,70803.890625,0.0,5127.24267578125,1.0,278.1499938964844,282.703857421875,297.6198425292969,302.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35942.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205963015556335,1.0,0.0,0.0,3.7161076068878174,3.716132402420044,9.214459169015754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.2900390625,0.0,1607.5272216796875,1895.4371337890625,0.0,3594.660400390625,0.9200429916381836,1.0,0.0,3.0,1.0,0.0
17940780,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8000025749206543,0.4795652627944946,0.4376344680786133,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9090654850006104,0.7128965258598328,0.679237425327301,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8828561902046204,0.6549277901649475,0.461011528968811,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7915229797363281,0.4648190438747406,0.4467599987983703,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6425842046737671,0.2446557432413101,1.137658953666687,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3670959472656,297.2178039550781,284.9507141113281,1.0,0.7528474926948547,0.363145112991333,0.363145112991333,1.0,1.0,-3.798276424407959,1.0416324138641355,2.7566440105438232,0.1811899840831756,0.9162794947624208,0.9162794947624208,0.0,326.8110046386719,333.0,70830.453125,0.0,5150.68115234375,1.0,278.1499938964844,282.70379638671875,297.6360778808594,302.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201631546020508,1.0,0.0,0.0,3.717532873153688,3.717557430267334,9.221528216585284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.33203125,0.0,1609.2689208984375,1895.4371337890625,0.0,3590.6640625,0.9203706979751588,1.0,0.0,3.0,1.0,0.0
17940840,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8000025749206543,0.4795652627944946,0.4376344680786133,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9090654850006104,0.7128965258598328,0.679237425327301,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8828561902046204,0.6549277901649475,0.461011528968811,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7915229797363281,0.4648190438747406,0.4467599987983703,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6425842046737671,0.2446557432413101,1.137658953666687,284.95074462890625,284.95001220703125,305.03973388671875,294.638427734375,299.3670959472656,297.2178039550781,284.9507141113281,1.0,0.7528474926948547,0.363145112991333,0.363145112991333,1.0,1.0,-3.798276424407959,1.0416324138641355,2.7566440105438232,0.1811899840831756,0.9162794947624208,0.9162794947624208,0.0,326.8110046386719,333.0,70830.453125,0.0,5150.68115234375,1.0,278.1499938964844,282.70379638671875,297.6360778808594,302.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201631546020508,1.0,0.0,0.0,3.717532873153688,3.717557430267334,9.221528216585284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.33203125,0.0,1609.2689208984375,1895.4371337890625,0.0,3590.6640625,0.9203706979751588,1.0,0.0,3.0,1.0,0.0
17940900,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7988767027854919,0.4791598320007324,0.4373293220996856,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9077149629592896,0.7123479843139648,0.6787869334220886,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8824764490127563,0.6562985181808472,0.4620029032230377,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7907045483589172,0.4649428427219391,0.4469364583492279,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6418909430503845,0.2446081191301345,1.137728571891785,284.9505615234375,284.95001220703125,305.03936767578125,294.6461486816406,299.3637084960937,297.2173156738281,284.9505310058594,1.0,0.753614068031311,0.3626986443996429,0.3626986443996429,1.0,1.0,-3.798856019973755,1.0403450727462769,2.7585108280181885,0.1797503381967544,0.9163159132003784,0.9163159132003784,0.0,328.32940673828125,333.0,70841.578125,0.0,5162.29931640625,1.0,278.1499938964844,282.703857421875,297.64385986328125,302.2074279785156,293.1499938964844,293.1499938964844,278.1499938964844,35962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199554920196532,1.0,0.0,0.0,3.718066453933716,3.7180912494659424,9.224176551470008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9658203125,0.0,1609.935302734375,1895.4371337890625,0.0,3588.74755859375,0.920494794845581,1.0,0.0,3.0,1.0,0.0
17940960,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7977583408355713,0.4787546396255493,0.4370242059230804,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9063873887062072,0.7117940783500671,0.6783311367034912,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8821001052856445,0.6576634645462036,0.4629902839660644,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7898918390274048,0.4650637209415436,0.4471099972724914,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6412039399147034,0.2445593923330307,1.137792468070984,284.9504089355469,284.95001220703125,305.03857421875,294.65362548828125,299.3602905273437,297.216796875,284.9504089355469,1.0,0.7543768286705017,0.362277090549469,0.362277090549469,1.0,1.0,-3.799414157867432,1.039126992225647,2.760287046432495,0.1783850938081741,0.9163490533828736,0.9163490533828736,0.0,329.8465270996094,336.0,70851.9921875,0.0,5173.84765625,1.0,278.1499938964844,282.7039794921875,297.6513977050781,302.2159118652344,293.1499938964844,293.1499938964844,278.1499938964844,35968.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197524785995485,1.0,0.0,0.0,3.718514442443848,3.718538999557495,9.226398560713278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.431640625,0.0,1610.495361328125,1895.4371337890625,0.0,3586.873779296875,0.9205993413925172,1.0,0.0,3.0,1.0,0.0
17941020,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7955442667007446,0.4779442548751831,0.4364138841629028,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9038053154945374,0.7106682062149048,0.6774023771286011,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8813571929931641,0.6603748798370361,0.4649522006511688,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7882828712463379,0.4652958214282989,0.4474478363990783,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6398485898971558,0.2444586455821991,1.137904167175293,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.35308837890625,297.2158203125,284.9502258300781,1.0,0.7558903694152832,0.3614339828491211,0.3614339828491211,1.0,1.0,-3.800464153289795,1.0366768836975098,2.763787269592285,0.1756571233272552,0.916347086429596,0.916347086429596,0.0,332.8763732910156,339.0,70868.4140625,0.0,5196.7236328125,1.0,278.1499938964844,282.7043151855469,297.6656188964844,302.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193536043167114,1.0,0.0,0.0,3.719085216522217,3.719109773635864,9.229231068275112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.5244140625,0.0,1611.2327880859375,1895.4371337890625,0.0,3583.19189453125,0.9207345843315125,1.0,0.0,3.0,1.0,0.0
17941080,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7955442667007446,0.4779442548751831,0.4364138841629028,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9038053154945374,0.7106682062149048,0.6774023771286011,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8813571929931641,0.6603748798370361,0.4649522006511688,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7882828712463379,0.4652958214282989,0.4474478363990783,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6398485898971558,0.2444586455821991,1.137904167175293,284.9502258300781,284.95001220703125,305.0354919433594,294.6678161621094,299.35308837890625,297.2158203125,284.9502258300781,1.0,0.7558903694152832,0.3614339828491211,0.3614339828491211,1.0,1.0,-3.800464153289795,1.0366768836975098,2.763787269592285,0.1756571233272552,0.916347086429596,0.916347086429596,0.0,332.8763732910156,339.0,70868.4140625,0.0,5196.7236328125,1.0,278.1499938964844,282.7043151855469,297.6656188964844,302.2317199707031,293.1499938964844,293.1499938964844,278.1499938964844,35978.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193536043167114,1.0,0.0,0.0,3.719085216522217,3.719109773635864,9.229231068275112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.5244140625,0.0,1611.2327880859375,1895.4371337890625,0.0,3583.19189453125,0.9207345843315125,1.0,0.0,3.0,1.0,0.0
17941140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.793358325958252,0.4771332740783691,0.4358032345771789,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9013152718544006,0.7095279097557068,0.6764600872993469,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8806290030479431,0.6630715727806091,0.4669038355350494,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7866966128349304,0.4655200242996216,0.4477783143520355,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6385174989700317,0.2443555146455764,1.1380047798156738,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.3454895019531,297.2148742675781,284.9500427246094,1.0,0.7573942542076111,0.3605908453464508,0.3605908453464508,1.0,1.0,-3.801462411880493,1.0342072248458862,2.7672550678253174,0.1729233711957931,0.9162784218788148,0.9162784218788148,0.0,335.9053955078125,342.0,70880.84375,0.0,5219.45068359375,1.0,278.1499938964844,282.7047424316406,297.67901611328125,302.2464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190015196800232,1.0,0.0,0.0,3.719384670257568,3.719409465789795,9.230718092112512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.8486328125,0.0,1611.6561279296875,1895.4371337890625,0.0,3579.941162109375,0.9208086729049684,1.0,0.0,3.0,1.0,0.0
17941200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.793358325958252,0.4771332740783691,0.4358032345771789,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9013152718544006,0.7095279097557068,0.6764600872993469,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8806290030479431,0.6630715727806091,0.4669038355350494,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7866966128349304,0.4655200242996216,0.4477783143520355,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6385174989700317,0.2443555146455764,1.1380047798156738,284.9500427246094,284.95001220703125,305.0304260253906,294.6809387207031,299.3454895019531,297.2148742675781,284.9500427246094,1.0,0.7573942542076111,0.3605908453464508,0.3605908453464508,1.0,1.0,-3.801462411880493,1.0342072248458862,2.7672550678253174,0.1729233711957931,0.9162784218788148,0.9162784218788148,0.0,335.9053955078125,342.0,70880.84375,0.0,5219.45068359375,1.0,278.1499938964844,282.7047424316406,297.67901611328125,302.2464904785156,293.1499938964844,293.1499938964844,278.1499938964844,35988.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190015196800232,1.0,0.0,0.0,3.719384670257568,3.719409465789795,9.230718092112512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.8486328125,0.0,1611.6561279296875,1895.4371337890625,0.0,3579.941162109375,0.9208086729049684,1.0,0.0,3.0,1.0,0.0
17941260,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7914581894874573,0.4764184951782226,0.4352650046348572,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8991484642028809,0.7085046768188477,0.6756123900413513,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8799963593482971,0.6654220819473267,0.4686058759689331,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.785317063331604,0.4657057523727417,0.4480584263801574,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6373648643493652,0.2442615330219268,1.1380789279937744,284.9498596191406,284.95001220703125,305.02423095703125,294.6915283203125,299.3378601074219,297.21405029296875,284.9498596191406,1.0,0.7587057948112488,0.3597993552684784,0.3597993552684784,1.0,1.0,-3.802269220352173,1.0318505764007568,2.770418643951416,0.1703546047210693,0.91606205701828,0.91606205701828,0.0,338.56768798828125,342.0,70883.71875,0.0,5239.22265625,1.0,278.1499938964844,282.7052001953125,297.6895751953125,302.2577514648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186879992485046,1.0,0.0,0.0,3.719160556793213,3.719185113906861,9.229605097971216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.052734375,0.0,1611.4827880859375,1895.4371337890625,0.0,3577.045654296875,0.9207655191421508,1.0,0.0,3.0,1.0,0.0
17941320,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7912007570266724,0.4763209819793701,0.4351915717124939,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8988543152809143,0.708363950252533,0.6754956841468811,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8799106478691101,0.6657411456108093,0.4688369929790497,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7851300835609436,0.4657303690910339,0.4480959475040436,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6372089385986328,0.2442485243082046,1.1380882263183594,284.9498291015625,284.95001220703125,305.02325439453125,294.6929016113281,299.3367919921875,297.21392822265625,284.9498291015625,1.0,0.7588839530944824,0.3596914410591125,0.3596914410591125,1.0,1.0,-3.802374839782715,1.0315269231796265,2.770848035812378,0.1700031608343124,0.9160279631614684,0.9160279631614684,0.0,338.9306945800781,345.0,70883.75,0.0,5241.90576171875,1.0,278.1499938964844,282.70526123046875,297.6909484863281,302.2592163085937,293.1499938964844,293.1499938964844,278.1499938964844,36001.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186469316482544,1.0,0.0,0.0,3.7191030979156494,3.719127893447876,9.229320880876912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.4208984375,0.0,1611.4278564453125,1895.4371337890625,0.0,3576.666015625,0.9207536578178406,1.0,0.0,3.0,1.0,0.0
17941380,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7890700101852417,0.475507378578186,0.43457892537117,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8964167237281799,0.7071839570999146,0.6745162606239319,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8792036175727844,0.6683922410011292,0.4707573354244232,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7835837602615356,0.4659309685230255,0.4484046101570129,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6359219551086426,0.2441391348838806,1.1381609439849854,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32763671875,297.2130126953125,284.9496765136719,1.0,0.7603635787963867,0.3587920069694519,0.3587920069694519,1.0,1.0,-3.8032286167144775,1.0288187265396118,2.774410009384156,0.167071908712387,0.9157083630561828,0.9157083630561828,0.0,341.9560241699219,348.0,70881.5859375,0.0,5264.19287109375,1.0,278.1499938964844,282.7059020996094,297.7018737792969,302.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,36013.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183351993560792,1.0,0.0,0.0,3.718466520309448,3.718491315841675,9.226161523656628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.005859375,0.0,1610.7845458984375,1895.4371337890625,0.0,3573.786865234375,0.9206189513206482,1.0,0.0,3.0,1.0,0.0
17941440,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7890700101852417,0.475507378578186,0.43457892537117,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8964167237281799,0.7071839570999146,0.6745162606239319,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8792036175727844,0.6683922410011292,0.4707573354244232,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7835837602615356,0.4659309685230255,0.4484046101570129,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6359219551086426,0.2441391348838806,1.1381609439849854,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.32763671875,297.2130126953125,284.9496765136719,1.0,0.7603635787963867,0.3587920069694519,0.3587920069694519,1.0,1.0,-3.8032286167144775,1.0288187265396118,2.774410009384156,0.167071908712387,0.9157083630561828,0.9157083630561828,0.0,341.9560241699219,348.0,70881.5859375,0.0,5264.19287109375,1.0,278.1499938964844,282.7059020996094,297.7018737792969,302.2705993652344,293.1499938964844,293.1499938964844,278.1499938964844,36013.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183351993560792,1.0,0.0,0.0,3.718466520309448,3.718491315841675,9.226161523656628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.005859375,0.0,1610.7845458984375,1895.4371337890625,0.0,3573.786865234375,0.9206189513206482,1.0,0.0,3.0,1.0,0.0
17941500,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7880148887634277,0.4750998616218567,0.4342720508575439,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8952065110206604,0.7065869569778442,0.6740200519561768,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8788537383079529,0.6697092652320862,0.4717116355895996,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7828177809715271,0.4660267829895019,0.4485547840595245,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6352862119674683,0.2440834045410156,1.1381927728652954,284.9495849609375,284.95001220703125,305.00836181640625,294.7084350585937,299.3227844238281,297.2125549316406,284.9495849609375,1.0,0.7610991597175598,0.3583423197269439,0.3583423197269439,1.0,1.0,-3.8036296367645264,1.0274549722671509,2.776174545288086,0.1656049787998199,0.9155076146125792,0.9155076146125792,0.0,343.4681701660156,348.0,70877.953125,0.0,5275.2578125,1.0,278.1499938964844,282.70623779296875,297.706787109375,302.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,36019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181869626045228,1.0,0.0,0.0,3.7179887294769287,3.718013286590576,9.223790016221756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.79296875,0.0,1610.279296875,1895.4371337890625,0.0,3572.41748046875,0.920515775680542,1.0,0.0,3.0,1.0,0.0
17941560,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7869666814804077,0.4746924042701721,0.4339650571346283,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8940021991729736,0.7059856653213501,0.6735196113586426,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8785063028335571,0.6710205674171448,0.4726619720458984,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7820566296577454,0.4661197662353515,0.4487022757530212,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6346555948257446,0.2440271973609924,1.138222098350525,284.9495849609375,284.95001220703125,305.00225830078125,294.71295166015625,299.3183288574219,297.2121276855469,284.9495849609375,1.0,0.7618318200111389,0.3579801619052887,0.3579801619052887,1.0,1.0,-3.804014444351196,1.026358127593994,2.777656316757202,0.164409726858139,0.9153766632080078,0.9153766632080078,0.0,344.97998046875,351.0,70875.9765625,0.0,5286.27099609375,1.0,278.1499938964844,282.7066650390625,297.7113647460937,302.2802734375,293.1499938964844,293.1499938964844,278.1499938964844,36021.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91804838180542,1.0,0.0,0.0,3.7175350189208975,3.717559814453125,9.221540153703244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.7060546875,0.0,1609.7757568359375,1895.4371337890625,0.0,3571.136474609375,0.9204165935516356,1.0,0.0,3.0,1.0,0.0
17941620,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7848901748657227,0.4738755226135254,0.4333496689796448,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8916088938713074,0.7047648429870605,0.672501802444458,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8778149485588074,0.6736181378364563,0.4745455682277679,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.780546247959137,0.4662929475307464,0.4489854574203491,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6334084272384644,0.2439122796058654,1.1382702589035034,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3089904785156,297.2112121582031,284.9495544433594,1.0,0.7632862329483032,0.3572559058666229,0.3572559058666229,1.0,1.0,-3.8047146797180176,1.024174451828003,2.780540227890014,0.1620509475469589,0.9150537252426147,0.9150537252426147,0.0,348.0019836425781,354.0,70868.40625,0.0,5308.080078125,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36026.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177846908569336,1.0,0.0,0.0,3.716458797454834,3.7164833545684814,9.216200851369648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.728515625,0.0,1608.5704345703125,1895.4371337890625,0.0,3568.7001953125,0.9201785922050476,1.0,0.0,3.0,1.0,0.0
17941680,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7848901748657227,0.4738755226135254,0.4333496689796448,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8916088938713074,0.7047648429870605,0.672501802444458,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8778149485588074,0.6736181378364563,0.4745455682277679,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.780546247959137,0.4662929475307464,0.4489854574203491,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6334084272384644,0.2439122796058654,1.1382702589035034,284.9495544433594,284.95001220703125,304.98828125,294.72088623046875,299.3089904785156,297.2112121582031,284.9495544433594,1.0,0.7632862329483032,0.3572559058666229,0.3572559058666229,1.0,1.0,-3.8047146797180176,1.024174451828003,2.780540227890014,0.1620509475469589,0.9150537252426147,0.9150537252426147,0.0,348.0019836425781,354.0,70868.40625,0.0,5308.080078125,1.0,278.1499938964844,282.7074890136719,297.71923828125,302.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36026.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177846908569336,1.0,0.0,0.0,3.716458797454834,3.7164833545684814,9.216200851369648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.728515625,0.0,1608.5704345703125,1895.4371337890625,0.0,3568.7001953125,0.9201785922050476,1.0,0.0,3.0,1.0,0.0
17941740,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7828394770622253,0.47305628657341,0.4327325522899627,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8892398476600647,0.7035310864448547,0.6714721322059631,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.877133846282959,0.6761988997459412,0.476417601108551,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790547609329224,0.4664568603038788,0.4492602944374084,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6321794390678406,0.2437955737113952,1.1383111476898191,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.2991638183594,297.2103271484375,284.949462890625,1.0,0.7647324800491333,0.3565316200256347,0.3565316200256347,1.0,1.0,-3.805365562438965,1.0219742059707642,2.783391237258911,0.159692108631134,0.9146400690078736,0.9146400690078736,0.0,351.0254211425781,357.0,70856.734375,0.0,5329.755859375,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175968766212464,1.0,0.0,0.0,3.71517276763916,3.715197324752808,9.209823019773468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.884765625,0.0,1607.1405029296875,1895.4371337890625,0.0,3566.964599609375,0.9198941588401794,1.0,0.0,3.0,1.0,0.0
17941800,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7828394770622253,0.47305628657341,0.4327325522899627,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8892398476600647,0.7035310864448547,0.6714721322059631,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.877133846282959,0.6761988997459412,0.476417601108551,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7790547609329224,0.4664568603038788,0.4492602944374084,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6321794390678406,0.2437955737113952,1.1383111476898191,284.949462890625,284.95001220703125,304.97186279296875,294.727294921875,299.2991638183594,297.2103271484375,284.949462890625,1.0,0.7647324800491333,0.3565316200256347,0.3565316200256347,1.0,1.0,-3.805365562438965,1.0219742059707642,2.783391237258911,0.159692108631134,0.9146400690078736,0.9146400690078736,0.0,351.0254211425781,357.0,70856.734375,0.0,5329.755859375,1.0,278.1499938964844,282.70831298828125,297.72607421875,302.2947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175968766212464,1.0,0.0,0.0,3.71517276763916,3.715197324752808,9.209823019773468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.884765625,0.0,1607.1405029296875,1895.4371337890625,0.0,3566.964599609375,0.9198941588401794,1.0,0.0,3.0,1.0,0.0
17941860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7808135747909546,0.4722327589988708,0.4321119487285614,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8868920803070068,0.7022766470909119,0.6704233288764954,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.876457929611206,0.6787504553794861,0.4782698154449463,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.777578592300415,0.4666049480438232,0.4495206177234649,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6309667825698853,0.2436756789684295,1.1383386850357056,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2882995605469,297.2094421386719,284.94927978515625,1.0,0.7661661505699158,0.3557677865028381,0.3557677865028381,1.0,1.0,-3.80593204498291,1.0196179151535034,2.7863142490386963,0.1572062820196151,0.9140273928642272,0.9140273928642272,0.0,354.0482482910156,360.0,70835.5390625,0.0,5351.1767578125,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36044.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174274802207948,1.0,0.0,0.0,3.713348627090454,3.7133731842041016,9.200782074003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1591796875,0.0,1605.1307373046875,1895.4371337890625,0.0,3565.39892578125,0.9194923639297484,1.0,0.0,3.0,1.0,0.0
17941920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7808135747909546,0.4722327589988708,0.4321119487285614,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8868920803070068,0.7022766470909119,0.6704233288764954,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.876457929611206,0.6787504553794861,0.4782698154449463,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.777578592300415,0.4666049480438232,0.4495206177234649,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6309667825698853,0.2436756789684295,1.1383386850357056,284.94927978515625,284.95001220703125,304.9529113769531,294.7320861816406,299.2882995605469,297.2094421386719,284.94927978515625,1.0,0.7661661505699158,0.3557677865028381,0.3557677865028381,1.0,1.0,-3.80593204498291,1.0196179151535034,2.7863142490386963,0.1572062820196151,0.9140273928642272,0.9140273928642272,0.0,354.0482482910156,360.0,70835.5390625,0.0,5351.1767578125,1.0,278.1499938964844,282.7091979980469,297.7309875488281,302.2989807128906,293.1499938964844,293.1499938964844,278.1499938964844,36044.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174274802207948,1.0,0.0,0.0,3.713348627090454,3.7133731842041016,9.200782074003656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.1591796875,0.0,1605.1307373046875,1895.4371337890625,0.0,3565.39892578125,0.9194923639297484,1.0,0.0,3.0,1.0,0.0
17941980,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7788124084472656,0.4714056253433227,0.4314883351325989,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8845673203468323,0.7010065913200378,0.6693599224090576,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8757891058921814,0.6812794208526611,0.4801064729690552,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.776118814945221,0.4667404294013977,0.4497694075107574,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629769504070282,0.2435534745454788,1.1383564472198486,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2768249511719,297.2085266113281,284.9490966796875,1.0,0.7675896286964417,0.3550039529800415,0.3550039529800415,1.0,1.0,-3.8064329624176025,1.0172348022460938,2.789198160171509,0.1547164618968963,0.913307011127472,0.913307011127472,0.0,357.0718994140625,363.0,70807.703125,0.0,5372.4072265625,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173113703727722,1.0,0.0,0.0,3.711103439331055,3.711128234863281,9.18965952223516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.083984375,0.0,1602.646728515625,1895.4371337890625,0.0,3564.32568359375,0.918997287750244,1.0,0.0,3.0,1.0,0.0
17942040,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7788124084472656,0.4714056253433227,0.4314883351325989,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8845673203468323,0.7010065913200378,0.6693599224090576,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8757891058921814,0.6812794208526611,0.4801064729690552,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.776118814945221,0.4667404294013977,0.4497694075107574,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.629769504070282,0.2435534745454788,1.1383564472198486,284.9490966796875,284.95001220703125,304.93133544921875,294.7351989746094,299.2768249511719,297.2085266113281,284.9490966796875,1.0,0.7675896286964417,0.3550039529800415,0.3550039529800415,1.0,1.0,-3.8064329624176025,1.0172348022460938,2.789198160171509,0.1547164618968963,0.913307011127472,0.913307011127472,0.0,357.0718994140625,363.0,70807.703125,0.0,5372.4072265625,1.0,278.1499938964844,282.71014404296875,297.7344055175781,302.3012390136719,293.1499938964844,293.1499938964844,278.1499938964844,36056.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173113703727722,1.0,0.0,0.0,3.711103439331055,3.711128234863281,9.18965952223516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.083984375,0.0,1602.646728515625,1895.4371337890625,0.0,3564.32568359375,0.918997287750244,1.0,0.0,3.0,1.0,0.0
17942100,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7778210639953613,0.4709903001785278,0.4311750829219818,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8834133744239807,0.7003647089004517,0.6688218712806702,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8754566311836243,0.6825335621833801,0.4810176491737366,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7753946185112,0.4668023884296417,0.4498884379863739,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6291763186454773,0.2434913516044616,1.1383609771728516,284.9490051269531,284.95001220703125,304.9195251464844,294.736083984375,299.270751953125,297.20806884765625,284.948974609375,1.0,0.7682968974113464,0.3546220362186432,0.3546220362186432,1.0,1.0,-3.8066537380218506,1.0160329341888428,2.790620803833008,0.1534724980592727,0.9128944277763368,0.9128944277763368,0.0,358.58349609375,363.0,70790.578125,0.0,5382.93212890625,1.0,278.1499938964844,282.7106628417969,297.7353515625,302.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36062.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172624349594116,1.0,0.0,0.0,3.709785223007202,3.7098097801208496,9.183131624013186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.8896484375,0.0,1601.18408203125,1895.4371337890625,0.0,3563.873046875,0.9187061190605164,1.0,0.0,3.0,1.0,0.0
17942160,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7768357992172241,0.4705739915370941,0.4308608770370483,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8822648525238037,0.6997182369232178,0.6682794094085693,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8751250505447388,0.6837799549102783,0.4819235801696777,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7746738195419312,0.4668601751327514,0.4500035941600799,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.62858647108078,0.243428573012352,1.1383626461029053,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2645874023437,297.2076416015625,284.94891357421875,1.0,0.7690010070800781,0.3542479872703552,0.3542479872703552,1.0,1.0,-3.806853771209717,1.014848709106445,2.7920050621032715,0.1522532254457473,0.9124614596366882,0.9124614596366882,0.0,360.09503173828125,366.0,70771.703125,0.0,5393.392578125,1.0,278.1499938964844,282.7112121582031,297.7358093261719,302.3009948730469,293.1499938964844,293.1499938964844,278.1499938964844,36069.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172203540802002,1.0,0.0,0.0,3.708344221115112,3.70836877822876,9.175998911814532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.314453125,0.0,1599.5789794921875,1895.4371337890625,0.0,3563.484375,0.9183874130249025,1.0,0.0,3.0,1.0,0.0
17942220,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7748834490776062,0.4697377979755401,0.4302295744419098,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8799853324890137,0.698413610458374,0.6671836972236633,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8744664788246155,0.6862546801567078,0.4837230145931244,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7732436656951904,0.4669652879238128,0.4502243101596832,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6274166107177734,0.2433014065027237,1.1383590698242188,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2517395019531,297.20672607421875,284.94873046875,1.0,0.7704012989997864,0.3534998297691345,0.3534998297691345,1.0,1.0,-3.807202100753784,1.012465476989746,2.794736862182617,0.149819329380989,0.9115199446678162,0.9115199446678162,0.0,363.1183471679688,369.0,70728.7890625,0.0,5414.16064453125,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36081.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171782732009888,1.0,0.0,0.0,3.705144882202149,3.705169439315796,9.160172567135304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.1005859375,0.0,1596.0081787109375,1895.4371337890625,0.0,3563.09521484375,0.9176787734031676,1.0,0.0,3.0,1.0,0.0
