time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942280,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7748834490776062,0.4697377979755401,0.4302295744419098,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8799853324890137,0.698413610458374,0.6671836972236633,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8744664788246155,0.6862546801567078,0.4837230145931244,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7732436656951904,0.4669652879238128,0.4502243101596832,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6274166107177734,0.2433014065027237,1.1383590698242188,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.2517395019531,297.20672607421875,284.94873046875,1.0,0.7704012989997864,0.3534998297691345,0.3534998297691345,1.0,1.0,-3.807202100753784,1.012465476989746,2.794736862182617,0.149819329380989,0.9115199446678162,0.9115199446678162,0.0,363.1183471679688,369.0,70728.7890625,0.0,5414.16064453125,1.0,278.1499938964844,282.7123718261719,297.7355041503906,302.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36081.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171782732009888,1.0,0.0,0.0,3.705144882202149,3.705169439315796,9.160172567135304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.1005859375,0.0,1596.0081787109375,1895.4371337890625,0.0,3563.09521484375,0.9176787734031676,1.0,0.0,3.0,1.0,0.0
17942340,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7729547619819641,0.4688961803913116,0.4295936226844787,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.877728283405304,0.6970913410186768,0.6660715937614441,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8738116025924683,0.6886997818946838,0.485502153635025,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7718271017074585,0.4670536518096924,0.4504295587539673,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6262587308883667,0.2431717813014984,1.1383450031280518,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.23809814453125,297.205810546875,284.9485778808594,1.0,0.77178955078125,0.3527517020702362,0.3527517020702362,1.0,1.0,-3.8074698448181152,1.0100550651550293,2.797414779663086,0.1473897993564605,0.9104517102241516,0.9104517102241516,0.0,366.1413269042969,372.0,70677.4765625,0.0,5434.68017578125,1.0,278.1499938964844,282.713623046875,297.733154296875,302.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171736836433412,1.0,0.0,0.0,3.701430797576904,3.701455354690552,9.141817258750962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.158203125,0.0,1591.8585205078125,1895.4371337890625,0.0,3563.052734375,0.9168551564216614,1.0,0.0,3.0,1.0,0.0
17942400,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7729547619819641,0.4688961803913116,0.4295936226844787,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.877728283405304,0.6970913410186768,0.6660715937614441,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8738116025924683,0.6886997818946838,0.485502153635025,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7718271017074585,0.4670536518096924,0.4504295587539673,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6262587308883667,0.2431717813014984,1.1383450031280518,284.9485778808594,284.95001220703125,304.8500061035156,294.7334289550781,299.23809814453125,297.205810546875,284.9485778808594,1.0,0.77178955078125,0.3527517020702362,0.3527517020702362,1.0,1.0,-3.8074698448181152,1.0100550651550293,2.797414779663086,0.1473897993564605,0.9104517102241516,0.9104517102241516,0.0,366.1413269042969,372.0,70677.4765625,0.0,5434.68017578125,1.0,278.1499938964844,282.713623046875,297.733154296875,302.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36094.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171736836433412,1.0,0.0,0.0,3.701430797576904,3.701455354690552,9.141817258750962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.158203125,0.0,1591.8585205078125,1895.4371337890625,0.0,3563.052734375,0.9168551564216614,1.0,0.0,3.0,1.0,0.0
17942460,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7711226940155029,0.4680831730365753,0.4289790391921997,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8755788207054138,0.6958035230636597,0.6649877429008484,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8731669187545776,0.6909694671630859,0.4871647655963897,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7704775333404541,0.4671240448951721,0.4506134986877441,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6251548528671265,0.2430445253849029,1.1383212804794312,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.22442626953125,297.2047119140625,284.94842529296875,1.0,0.773108959197998,0.3520226776599884,0.3520226776599884,1.0,1.0,-3.80761981010437,1.0076708793640137,2.7999489307403564,0.1450287103652954,0.9093443751335144,0.9093443751335144,0.0,369.04779052734375,372.0,70622.265625,0.0,5454.078125,1.0,278.1499938964844,282.7149353027344,297.7299194335937,302.2870788574219,293.1499938964844,293.1499938964844,278.1499938964844,36105.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171690940856934,1.0,0.0,0.0,3.697463274002075,3.697487831115722,9.122230153479904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.427734375,0.0,1587.419921875,1895.4371337890625,0.0,3563.01025390625,0.9159743189811708,1.0,0.0,3.0,1.0,0.0
17942520,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7710467576980591,0.4680492579936981,0.4289533793926239,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8754897117614746,0.6957496404647827,0.6649423837661743,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8731399774551392,0.6910629868507385,0.4872334003448486,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7704216241836548,0.4671268165111542,0.4506210088729858,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6251090168952942,0.2430391907691955,1.1383200883865356,284.94842529296875,284.95001220703125,304.8182983398437,294.7298889160156,299.2238464355469,297.20465087890625,284.94842529296875,1.0,0.7731637954711914,0.3519923090934753,0.3519923090934753,1.0,1.0,-3.807624578475952,1.0075711011886597,2.800053596496582,0.144930362701416,0.9092974662780762,0.9092974662780762,0.0,369.1689758300781,375.0,70619.8984375,0.0,5454.8828125,1.0,278.1499938964844,282.7149963378906,297.7297668457031,302.28680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36106.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917167901992798,1.0,0.0,0.0,3.697293519973755,3.6973180770874015,9.121392849920084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.052734375,0.0,1587.2301025390625,1895.4371337890625,0.0,3562.999267578125,0.9159366488456726,1.0,0.0,3.0,1.0,0.0
17942580,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7691564559936523,0.4671961963176727,0.4283084273338318,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.873265266418457,0.6943846344947815,0.6637929081916809,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8724278211593628,0.6932927966117859,0.4888822138309479,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7690241932868958,0.4671840369701385,0.4507982134819031,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6239637136459351,0.2429024279117584,1.138280749320984,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2091064453125,297.203125,284.94830322265625,1.0,0.7745194435119629,0.3512329161167145,0.3512329161167145,1.0,1.0,-3.8076155185699454,1.0050331354141235,2.8025825023651123,0.1424766778945922,0.9080842137336732,0.9080842137336732,0.0,372.2045593261719,378.0,70557.40625,0.0,5474.63037109375,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36116.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171000123023988,1.0,0.0,0.0,3.692790269851685,3.692814588546753,9.09918639990792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1669921875,0.0,1582.1834716796875,1895.4371337890625,0.0,3562.371826171875,0.9149353504180908,1.0,0.0,3.0,1.0,0.0
17942640,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7691564559936523,0.4671961963176727,0.4283084273338318,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.873265266418457,0.6943846344947815,0.6637929081916809,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8724278211593628,0.6932927966117859,0.4888822138309479,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7690241932868958,0.4671840369701385,0.4507982134819031,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6239637136459351,0.2429024279117584,1.138280749320984,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2091064453125,297.203125,284.94830322265625,1.0,0.7745194435119629,0.3512329161167145,0.3512329161167145,1.0,1.0,-3.8076155185699454,1.0050331354141235,2.8025825023651123,0.1424766778945922,0.9080842137336732,0.9080842137336732,0.0,372.2045593261719,378.0,70557.40625,0.0,5474.63037109375,1.0,278.1499938964844,282.7165222167969,297.72607421875,302.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36116.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171000123023988,1.0,0.0,0.0,3.692790269851685,3.692814588546753,9.09918639990792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.1669921875,0.0,1582.1834716796875,1895.4371337890625,0.0,3562.371826171875,0.9149353504180908,1.0,0.0,3.0,1.0,0.0
17942700,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7682186365127563,0.4667663872241974,0.4279831647872925,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8721591830253601,0.6936927437782288,0.663209080696106,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8720592856407166,0.6943709254264832,0.489677369594574,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7683283686637878,0.4672041535377502,0.4508790671825409,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6233928799629211,0.242832139134407,1.1382529735565186,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.2016296386719,297.2022705078125,284.9482421875,1.0,0.7751884460449219,0.3508532047271728,0.3508532047271728,1.0,1.0,-3.80754280090332,1.003742218017578,2.803800344467163,0.1412530243396759,0.9074681997299194,0.9074681997299194,0.0,373.7223815917969,378.0,70524.515625,0.0,5484.291015625,1.0,278.1499938964844,282.7173156738281,297.7242126464844,302.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36120.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917048156261444,1.0,0.0,0.0,3.690408229827881,3.690432786941528,9.087452212952484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.9951171875,0.0,1579.5064697265625,1895.4371337890625,0.0,3561.892333984375,0.9144049286842346,1.0,0.0,3.0,1.0,0.0
17942760,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7672871947288513,0.4663361310958862,0.4276574552059173,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8710598945617676,0.6929992437362671,0.6626235842704773,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8716923594474792,0.6954441666603088,0.4904685020446777,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7676369547843933,0.4672222435474396,0.4509579837322235,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6228241920471191,0.2427616268396377,1.1382240056991575,284.9482727050781,284.95001220703125,304.7532653808594,294.7228088378906,299.1944885253906,297.2014465332031,284.9482727050781,1.0,0.7758553624153137,0.350526750087738,0.350526750087738,1.0,1.0,-3.8074584007263184,1.0026143789291382,2.8048441410064697,0.1401967853307724,0.9069070219993592,0.9069070219993592,0.0,375.2403869628906,381.0,70493.390625,0.0,5493.91650390625,1.0,278.1499938964844,282.7181701660156,297.7223815917969,302.2714233398437,293.1499938964844,293.1499938964844,278.1499938964844,36122.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169966578483582,1.0,0.0,0.0,3.68808913230896,3.688113689422608,9.076034075405914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.072265625,0.0,1576.88671875,1895.4371337890625,0.0,3561.416259765625,0.91388738155365,1.0,0.0,3.0,1.0,0.0
17942820,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7654415965080261,0.4654695689678192,0.4270007610321045,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8688787817955017,0.6915984153747559,0.6614391803741455,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8709535598754883,0.6975534558296204,0.4920204579830169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.766262948513031,0.4672427773475647,0.4511012434959411,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.621691882610321,0.2426181584596634,1.1381546258926392,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18017578125,297.1997985839844,284.94830322265625,1.0,0.777175784111023,0.349873811006546,0.349873811006546,1.0,1.0,-3.807199954986572,1.0003504753112793,2.806849241256714,0.1381131708621978,0.9057939052581788,0.9057939052581788,0.0,378.2731628417969,384.0,70430.671875,0.0,5512.86328125,1.0,278.1499938964844,282.7198791503906,297.71875,302.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36124.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916882574558258,1.0,0.0,0.0,3.68343448638916,3.683458805084229,9.053138683157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.21875,0.0,1571.6226806640625,1895.4371337890625,0.0,3560.36181640625,0.912846565246582,1.0,0.0,3.0,1.0,0.0
17942880,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7654415965080261,0.4654695689678192,0.4270007610321045,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8688787817955017,0.6915984153747559,0.6614391803741455,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8709535598754883,0.6975534558296204,0.4920204579830169,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.766262948513031,0.4672427773475647,0.4511012434959411,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.621691882610321,0.2426181584596634,1.1381546258926392,284.94830322265625,284.95001220703125,304.7200012207031,294.7192687988281,299.18017578125,297.1997985839844,284.94830322265625,1.0,0.777175784111023,0.349873811006546,0.349873811006546,1.0,1.0,-3.807199954986572,1.0003504753112793,2.806849241256714,0.1381131708621978,0.9057939052581788,0.9057939052581788,0.0,378.2731628417969,384.0,70430.671875,0.0,5512.86328125,1.0,278.1499938964844,282.7198791503906,297.71875,302.26373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36124.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916882574558258,1.0,0.0,0.0,3.68343448638916,3.683458805084229,9.053138683157158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.21875,0.0,1571.6226806640625,1895.4371337890625,0.0,3560.36181640625,0.912846565246582,1.0,0.0,3.0,1.0,0.0
17942940,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640411853790283,0.4648003280162811,0.426493227481842,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672221302986145,0.6905152201652527,0.6605224609375,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8703896999359131,0.6991546154022217,0.4931977093219757,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7652184367179871,0.4672489464282989,0.4512023627758026,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6208274364471436,0.2425067126750946,1.1380952596664429,284.94830322265625,284.95001220703125,304.69415283203125,294.7165832519531,299.16912841796875,297.1985778808594,284.94830322265625,1.0,0.7781814932823181,0.3493726551532745,0.3493726551532745,1.0,1.0,-3.806952953338623,0.9985976815223694,2.8083553314208984,0.1365199238061905,0.9049310088157654,0.9049310088157654,0.0,380.59954833984375,384.0,70381.9453125,0.0,5527.24462890625,1.0,278.1499938964844,282.72119140625,297.71600341796875,302.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167893528938292,1.0,0.0,0.0,3.679831027984619,3.679855346679688,9.03543480035296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.5859375,0.0,1567.5567626953125,1895.4371337890625,0.0,3559.499755859375,0.9120405912399292,1.0,0.0,3.0,1.0,0.0
17943000,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7636196613311768,0.4645964503288269,0.4263384044170379,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8667230606079102,0.6901845932006836,0.6602422595024109,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8702184557914734,0.6996333599090576,0.4935498237609863,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7649030089378357,0.4672473669052124,0.4512297511100769,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6205662488937378,0.2424725294113159,1.1380752325057983,284.94830322265625,284.95001220703125,304.686279296875,294.7157592773437,299.165771484375,297.1982116699219,284.94830322265625,1.0,0.7784836292266846,0.349220871925354,0.349220871925354,1.0,1.0,-3.806862354278565,0.9980617761611938,2.80880069732666,0.1360390931367874,0.9046669006347656,0.9046669006347656,0.0,381.3031921386719,387.0,70366.984375,0.0,5531.5439453125,1.0,278.1499938964844,282.7215881347656,297.7151794433594,302.25604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36125.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167598485946656,1.0,0.0,0.0,3.6787266731262207,3.678750991821289,9.030011938193638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2490234375,0.0,1566.3121337890625,1895.4371337890625,0.0,3559.226806640625,0.9117936491966248,1.0,0.0,3.0,1.0,0.0
17943060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7618201375007629,0.463714987039566,0.4256685674190521,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8645911812782288,0.6887544989585876,0.6590299010276794,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8694847226142883,0.7016762495040894,0.4950527250766754,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7635537385940552,0.4672300517559051,0.4513377249240875,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6194456219673157,0.2423245757818222,1.1379848718643188,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1517639160156,297.1966857910156,284.9483337402344,1.0,0.779776394367218,0.3486329019069671,0.3486329019069671,1.0,1.0,-3.8064279556274414,0.9959521889686584,2.8104755878448486,0.1341834664344787,0.9035925269126892,0.9035925269126892,0.0,384.32952880859375,390.0,70304.90625,0.0,5549.89111328125,1.0,278.1499938964844,282.72332763671875,297.7117004394531,302.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36125.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166345596313475,1.0,0.0,0.0,3.6740756034851074,3.674099922180176,9.007192716126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5361328125,0.0,1561.0615234375,1895.4371337890625,0.0,3558.068115234375,0.9107524752616882,1.0,0.0,3.0,1.0,0.0
17943120,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7618201375007629,0.463714987039566,0.4256685674190521,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8645911812782288,0.6887544989585876,0.6590299010276794,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8694847226142883,0.7016762495040894,0.4950527250766754,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7635537385940552,0.4672300517559051,0.4513377249240875,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6194456219673157,0.2423245757818222,1.1379848718643188,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,299.1517639160156,297.1966857910156,284.9483337402344,1.0,0.779776394367218,0.3486329019069671,0.3486329019069671,1.0,1.0,-3.8064279556274414,0.9959521889686584,2.8104755878448486,0.1341834664344787,0.9035925269126892,0.9035925269126892,0.0,384.32952880859375,390.0,70304.90625,0.0,5549.89111328125,1.0,278.1499938964844,282.72332763671875,297.7117004394531,302.2485046386719,293.1499938964844,293.1499938964844,278.1499938964844,36125.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166345596313475,1.0,0.0,0.0,3.6740756034851074,3.674099922180176,9.007192716126156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.5361328125,0.0,1561.0615234375,1895.4371337890625,0.0,3558.068115234375,0.9107524752616882,1.0,0.0,3.0,1.0,0.0
17943180,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7600426077842712,0.4628264605998993,0.4249926507472992,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8624837398529053,0.6873122453689575,0.6578061580657959,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687554001808167,0.7036917805671692,0.4965366125106811,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622166872024536,0.4671958982944488,0.451430082321167,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183286309242249,0.2421749383211136,1.1378872394561768,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1377258300781,297.1952209472656,284.9483642578125,1.0,0.7810580730438232,0.3480449020862579,0.3480449020862579,1.0,1.0,-3.8059215545654297,0.993826389312744,2.812095165252685,0.1323394626379013,0.9025065898895264,0.9025065898895264,0.0,387.3549499511719,393.0,70242.390625,0.0,5568.00439453125,1.0,278.1499938964844,282.7250671386719,297.7082824707031,302.2409973144531,293.1499938964844,293.1499938964844,278.1499938964844,36125.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165052771568298,1.0,0.0,0.0,3.669411182403565,3.669435501098633,8.98433768270479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.7919921875,0.0,1555.8128662109375,1895.4371337890625,0.0,3556.87255859375,0.9097084403038024,1.0,0.0,3.0,1.0,0.0
17943240,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7600426077842712,0.4628264605998993,0.4249926507472992,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8624837398529053,0.6873122453689575,0.6578061580657959,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8687554001808167,0.7036917805671692,0.4965366125106811,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7622166872024536,0.4671958982944488,0.451430082321167,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183286309242249,0.2421749383211136,1.1378872394561768,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1377258300781,297.1952209472656,284.9483642578125,1.0,0.7810580730438232,0.3480449020862579,0.3480449020862579,1.0,1.0,-3.8059215545654297,0.993826389312744,2.812095165252685,0.1323394626379013,0.9025065898895264,0.9025065898895264,0.0,387.3549499511719,393.0,70242.390625,0.0,5568.00439453125,1.0,278.1499938964844,282.7250671386719,297.7082824707031,302.2409973144531,293.1499938964844,293.1499938964844,278.1499938964844,36125.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165052771568298,1.0,0.0,0.0,3.669411182403565,3.669435501098633,8.98433768270479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.7919921875,0.0,1555.8128662109375,1895.4371337890625,0.0,3556.87255859375,0.9097084403038024,1.0,0.0,3.0,1.0,0.0
17943300,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591622471809387,0.4623801112174988,0.4246529638767242,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.86143958568573,0.6865879893302917,0.6571914553642273,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8683938980102539,0.7046933770179749,0.4972742199897766,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7615537047386169,0.4671746492385864,0.4514724314212799,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6177711486816406,0.2420997470617294,1.1378368139266968,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1307067871094,297.19451904296875,284.9483642578125,1.0,0.7816961407661438,0.3477509021759033,0.3477509021759033,1.0,1.0,-3.805650949478149,0.9927579760551452,2.8128931522369385,0.1314195543527603,0.901959240436554,0.901959240436554,0.0,388.8678894042969,393.0,70210.9765625,0.0,5577.005859375,1.0,278.1499938964844,282.7259521484375,297.7065734863281,302.2372741699219,293.1499938964844,293.1499938964844,278.1499938964844,36125.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164385795593262,1.0,0.0,0.0,3.66707181930542,3.667095899581909,8.972884870672715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.90234375,0.0,1553.187255859375,1895.4371337890625,0.0,3556.255615234375,0.9091849327087402,1.0,0.0,3.0,1.0,0.0
17943360,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7582871913909912,0.4619317948818207,0.4243114590644836,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8604013919830322,0.6858603358268738,0.656573474407196,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8680330514907837,0.7056865692138672,0.4980061948299408,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7608934044837952,0.4671485126018524,0.4515101611614227,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6172141432762146,0.2420240491628646,1.1377843618392944,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,299.1235656738281,297.1937866210937,284.9483337402344,1.0,0.782331109046936,0.3474442362785339,0.3474442362785339,1.0,1.0,-3.8053598403930655,0.9916426539421082,2.813717126846313,0.130462035536766,0.9013941884040833,0.9013941884040833,0.0,390.3802795410156,396.0,70178.8671875,0.0,5585.93798828125,1.0,278.1499938964844,282.726806640625,297.7049255371094,302.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36126.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163699746131896,1.0,0.0,0.0,3.664697170257568,3.6647212505340576,8.96126834959432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.921875,0.0,1550.531005859375,1895.4371337890625,0.0,3555.62109375,0.9086540341377258,1.0,0.0,3.0,1.0,0.0
17943420,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565515041351318,0.4610276222229004,0.4236218333244324,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583410978317261,0.6843926906585693,0.6553261280059814,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8673104643821716,0.707643449306488,0.4994498789310455,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7595786452293396,0.4670785963535309,0.4515693187713623,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.616100013256073,0.2418710440397262,1.1376724243164062,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1092529296875,297.1924133300781,284.94830322265625,1.0,0.78359055519104,0.3468308448791504,0.3468308448791504,1.0,1.0,-3.8047032356262207,0.9893853664398192,2.8153178691864014,0.128546342253685,0.9002492427825928,0.9002492427825928,0.0,393.4039916992188,399.0,70113.5078125,0.0,5603.55859375,1.0,278.1499938964844,282.7286071777344,297.7016296386719,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36128.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162256717681884,1.0,0.0,0.0,3.659860849380493,3.6598851680755615,8.937631719163619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.8203125,0.0,1545.1324462890625,1895.4371337890625,0.0,3554.28662109375,0.9075735211372375,1.0,0.0,3.0,1.0,0.0
17943480,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7565515041351318,0.4610276222229004,0.4236218333244324,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8583410978317261,0.6843926906585693,0.6553261280059814,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8673104643821716,0.707643449306488,0.4994498789310455,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7595786452293396,0.4670785963535309,0.4515693187713623,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.616100013256073,0.2418710440397262,1.1376724243164062,284.94830322265625,284.95001220703125,304.54693603515625,294.70233154296875,299.1092529296875,297.1924133300781,284.94830322265625,1.0,0.78359055519104,0.3468308448791504,0.3468308448791504,1.0,1.0,-3.8047032356262207,0.9893853664398192,2.8153178691864014,0.128546342253685,0.9002492427825928,0.9002492427825928,0.0,393.4039916992188,399.0,70113.5078125,0.0,5603.55859375,1.0,278.1499938964844,282.7286071777344,297.7016296386719,302.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,36128.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162256717681884,1.0,0.0,0.0,3.659860849380493,3.6598851680755615,8.937631719163619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.8203125,0.0,1545.1324462890625,1895.4371337890625,0.0,3554.28662109375,0.9075735211372375,1.0,0.0,3.0,1.0,0.0
17943540,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7548352479934692,0.4601144194602966,0.422924280166626,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.856302797794342,0.682910680770874,0.6540653705596924,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665876984596252,0.7095636129379272,0.500868558883667,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7582725882530212,0.4669875502586365,0.4516087174415588,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6149847507476807,0.2417162209749221,1.1375527381896973,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.09490966796875,297.1910705566406,284.94830322265625,1.0,0.7848374247550964,0.3462174832820892,0.3462174832820892,1.0,1.0,-3.803957939147949,0.987099826335907,2.816858053207397,0.1266339570283889,0.8990930914878845,0.8990930914878845,0.0,396.4269104003906,402.0,70047.015625,0.0,5620.888671875,1.0,278.1499938964844,282.7304077148437,297.6984558105469,302.2185363769531,293.1499938964844,293.1499938964844,278.45001220703125,36130.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160723090171814,1.0,0.0,0.0,3.6549360752105713,3.654960155487061,8.91359377419576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7080078125,0.0,1539.64697265625,1895.4371337890625,0.0,3552.8681640625,0.9064733386039734,1.0,0.0,3.0,1.0,0.0
17943600,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7548352479934692,0.4601144194602966,0.422924280166626,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.856302797794342,0.682910680770874,0.6540653705596924,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8665876984596252,0.7095636129379272,0.500868558883667,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7582725882530212,0.4669875502586365,0.4516087174415588,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6149847507476807,0.2417162209749221,1.1375527381896973,284.94830322265625,284.95001220703125,304.5111389160156,294.6991882324219,299.09490966796875,297.1910705566406,284.94830322265625,1.0,0.7848374247550964,0.3462174832820892,0.3462174832820892,1.0,1.0,-3.803957939147949,0.987099826335907,2.816858053207397,0.1266339570283889,0.8990930914878845,0.8990930914878845,0.0,396.4269104003906,402.0,70047.015625,0.0,5620.888671875,1.0,278.1499938964844,282.7304077148437,297.6984558105469,302.2185363769531,293.1499938964844,293.1499938964844,278.45001220703125,36130.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160723090171814,1.0,0.0,0.0,3.6549360752105713,3.654960155487061,8.91359377419576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.7080078125,0.0,1539.64697265625,1895.4371337890625,0.0,3552.8681640625,0.9064733386039734,1.0,0.0,3.0,1.0,0.0
17943660,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7536318898200989,0.4598609507083893,0.4226531982421875,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8547645211219788,0.6821164488792419,0.6532620191574097,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8663840889930725,0.7122293710708618,0.5026638507843018,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7574100494384766,0.4673984050750732,0.4519717395305633,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6142376065254211,0.2418715208768844,1.1383157968521118,285.0229797363281,284.95001220703125,304.4749755859375,294.6961364746094,299.0851135253906,297.1952209472656,285.0210266113281,1.0,0.786261260509491,0.3456494510173797,0.3456494510173797,1.0,1.0,-3.806174755096436,0.9858604669570924,2.820314407348633,0.1250403076410293,0.9939989447593688,0.9939989447593688,0.0,399.01702880859375,405.0,69523.828125,0.0,5644.73291015625,1.0,278.4432373046875,282.8296813964844,297.681884765625,302.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,32708.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105731248855592,1.0,0.0,0.0,3.790932893753052,3.7909576892852783,9.589267619958264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2236328125,0.0,1670.110107421875,1895.4371337890625,0.0,3501.921630859375,0.9344952702522278,1.0,0.0,3.0,1.0,0.0
17943720,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7536318898200989,0.4598609507083893,0.4226531982421875,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8547645211219788,0.6821164488792419,0.6532620191574097,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8663840889930725,0.7122293710708618,0.5026638507843018,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7574100494384766,0.4673984050750732,0.4519717395305633,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6142376065254211,0.2418715208768844,1.1383157968521118,285.0229797363281,284.95001220703125,304.4749755859375,294.6961364746094,299.0851135253906,297.1952209472656,285.0210266113281,1.0,0.786261260509491,0.3456494510173797,0.3456494510173797,1.0,1.0,-3.806174755096436,0.9858604669570924,2.820314407348633,0.1250403076410293,0.9939989447593688,0.9939989447593688,0.0,399.01702880859375,405.0,69523.828125,0.0,5644.73291015625,1.0,278.4432373046875,282.8296813964844,297.681884765625,302.1221008300781,293.1499938964844,293.1499938964844,278.1499938964844,32708.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105731248855592,1.0,0.0,0.0,3.790932893753052,3.7909576892852783,9.589267619958264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.2236328125,0.0,1670.110107421875,1895.4371337890625,0.0,3501.921630859375,0.9344952702522278,1.0,0.0,3.0,1.0,0.0
17943780,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7515065670013428,0.4581685662269592,0.421611487865448,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.852353572845459,0.6798850297927856,0.6516894102096558,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8651900887489319,0.7132262587547302,0.5037450194358826,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7557718753814697,0.4667786955833435,0.4518123269081116,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6128584742546082,0.2414568662643432,1.1379666328430176,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06597900390625,297.1874084472656,284.8970947265625,1.0,0.7875069379806519,0.3450814485549927,0.3450814485549927,1.0,1.0,-3.803731679916382,0.9832046031951904,2.8205270767211914,0.1233141273260116,0.8888338208198547,0.8888338208198547,0.0,402.5848693847656,408.0,70351.4140625,0.0,5660.22998046875,1.0,278.1569519042969,282.6846923828125,297.7154846191406,302.2911682128906,293.1499938964844,293.1499938964844,278.45001220703125,38061.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185701012611388,1.0,0.0,0.0,3.7118821144104,3.711907148361206,9.193516348204868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1044921875,0.0,1618.8004150390625,1895.4371337890625,0.0,3575.95654296875,0.9205806851387024,1.0,0.0,3.0,1.0,0.0
17943840,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7515065670013428,0.4581685662269592,0.421611487865448,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.852353572845459,0.6798850297927856,0.6516894102096558,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8651900887489319,0.7132262587547302,0.5037450194358826,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7557718753814697,0.4667786955833435,0.4518123269081116,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6128584742546082,0.2414568662643432,1.1379666328430176,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.06597900390625,297.1874084472656,284.8970947265625,1.0,0.7875069379806519,0.3450814485549927,0.3450814485549927,1.0,1.0,-3.803731679916382,0.9832046031951904,2.8205270767211914,0.1233141273260116,0.8888338208198547,0.8888338208198547,0.0,402.5848693847656,408.0,70351.4140625,0.0,5660.22998046875,1.0,278.1569519042969,282.6846923828125,297.7154846191406,302.2911682128906,293.1499938964844,293.1499938964844,278.45001220703125,38061.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185701012611388,1.0,0.0,0.0,3.7118821144104,3.711907148361206,9.193516348204868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.1044921875,0.0,1618.8004150390625,1895.4371337890625,0.0,3575.95654296875,0.9205806851387024,1.0,0.0,3.0,1.0,0.0
17943900,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7504988312721252,0.4578492045402527,0.421091079711914,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8511888384819031,0.679241418838501,0.650852620601654,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8646593689918518,0.7143443822860718,0.5042986869812012,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7549688220024109,0.4667733609676361,0.4516642987728119,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6121361255645752,0.2413854748010635,1.1374317407608032,285.0102844238281,284.95001220703125,304.4201354980469,294.6918334960937,299.0595092773437,297.18768310546875,285.0113525390625,1.0,0.7880308032035828,0.3447974324226379,0.3447974324226379,1.0,1.0,-3.801934719085693,0.9817101955413818,2.8202245235443115,0.1222377717494964,0.9669906497001648,0.9669906497001648,0.0,404.2276611328125,408.0,69398.6640625,0.0,5665.259765625,1.0,278.403564453125,282.8183288574219,297.6673278808594,302.068603515625,293.1499938964844,293.1499938964844,278.45001220703125,34310.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913555383682251,1.0,0.0,0.0,3.751954078674317,3.751978635787964,9.393085633746524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.583984375,0.0,1636.5882568359375,1895.4371337890625,0.0,3529.5693359375,0.9283869862556458,1.0,0.0,3.0,1.0,0.0
17943960,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7499704360961914,0.4576996266841888,0.4209857583045959,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8504849076271057,0.6787980794906616,0.6504518389701843,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8646212220191956,0.7156283259391785,0.5052146911621094,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7545776963233948,0.4669272303581238,0.4518226981163025,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6117719411849976,0.2414315193891525,1.137702226638794,284.9980773925781,284.95001220703125,304.4017028808594,294.6904602050781,299.0544128417969,297.189697265625,284.99688720703125,1.0,0.7886925935745239,0.3444991111755371,0.3444991111755371,1.0,1.0,-3.802941083908081,0.9810161590576172,2.821924924850464,0.1213900297880172,0.977441430091858,0.977441430091858,0.0,405.4339599609375,410.0,69541.453125,0.0,5676.287109375,1.0,278.4436950683594,282.810546875,297.6742248535156,302.1235656738281,293.1499938964844,293.1499938964844,278.1499938964844,33767.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121557474136353,1.0,0.0,0.0,3.807558536529541,3.807583808898926,9.67356299952371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.8232421875,0.0,1698.2049560546875,1895.4371337890625,0.0,3516.59912109375,0.9390066862106324,1.0,0.0,3.0,1.0,0.0
17944020,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7482013702392578,0.4561288952827453,0.4199786484241485,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8484537601470947,0.6766531467437744,0.6488696932792664,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8638001680374146,0.7167072892189026,0.5062958598136902,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7532421350479126,0.4663320481777191,0.4516084194183349,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6105799078941345,0.2410232573747635,1.1370761394500732,284.8961181640625,284.95001220703125,304.3646240234375,294.6878356933594,299.0359802246094,297.1831970214844,284.8973999023437,1.0,0.7895688414573669,0.3439025282859802,0.3439025282859802,1.0,1.0,-3.800127029418945,0.9781548976898192,2.821972131729126,0.1195286065340042,0.8812257647514343,0.8812257647514343,0.0,408.2925109863281,398.0,70166.7109375,0.0,5685.97314453125,1.0,278.15643310546875,282.6894836425781,297.7046813964844,302.2690124511719,293.1499938964844,293.1499938964844,278.45001220703125,38713.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653826713562,1.0,0.0,0.0,3.697822093963623,3.6978468894958496,9.12400025754323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0302734375,0.0,1607.59521484375,1895.4371337890625,0.0,3578.68359375,0.9180177450180054,1.0,0.0,3.0,1.0,0.0
17944080,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7482013702392578,0.4561288952827453,0.4199786484241485,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8484537601470947,0.6766531467437744,0.6488696932792664,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8638001680374146,0.7167072892189026,0.5062958598136902,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7532421350479126,0.4663320481777191,0.4516084194183349,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6105799078941345,0.2410232573747635,1.1370761394500732,284.8961181640625,284.95001220703125,304.3646240234375,294.6878356933594,299.0359802246094,297.1831970214844,284.8973999023437,1.0,0.7895688414573669,0.3439025282859802,0.3439025282859802,1.0,1.0,-3.800127029418945,0.9781548976898192,2.821972131729126,0.1195286065340042,0.8812257647514343,0.8812257647514343,0.0,408.2925109863281,398.0,70166.7109375,0.0,5685.97314453125,1.0,278.15643310546875,282.6894836425781,297.7046813964844,302.2690124511719,293.1499938964844,293.1499938964844,278.45001220703125,38713.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188653826713562,1.0,0.0,0.0,3.697822093963623,3.6978468894958496,9.12400025754323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.0302734375,0.0,1607.59521484375,1895.4371337890625,0.0,3578.68359375,0.9180177450180054,1.0,0.0,3.0,1.0,0.0
