time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944140,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7497292757034302,0.4557805955410003,0.4191830456256866,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8501145839691162,0.6756765246391296,0.6474419236183167,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8669305443763733,0.7191817164421082,0.5076037049293518,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7551436424255371,0.4665521085262298,0.4513813257217407,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6120845079421997,0.2410693019628524,1.1356334686279297,284.9972839355469,284.95001220703125,304.3272705078125,294.68536376953125,299.0250244140625,297.1867980957031,284.9961242675781,1.0,0.7867162823677063,0.3433059453964233,0.3433059453964233,1.0,1.0,-3.797009706497192,0.9752124547958374,2.821797132492065,0.1174341514706611,0.9691650867462158,0.9691650867462158,0.0,403.2295837402344,386.0,69327.7109375,0.0,5643.3115234375,1.0,278.4434814453125,282.8148498535156,297.6661376953125,302.1018371582031,293.1499938964844,293.1499938964844,278.1499938964844,33930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911775767803192,1.0,0.0,0.0,3.791766166687012,3.7917912006378174,9.593485401637736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.96875,0.0,1680.5947265625,1895.4371337890625,0.0,3513.076171875,0.9355258941650392,1.0,0.0,3.0,1.0,0.0
17944200,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7497292757034302,0.4557805955410003,0.4191830456256866,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8501145839691162,0.6756765246391296,0.6474419236183167,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8669305443763733,0.7191817164421082,0.5076037049293518,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7551436424255371,0.4665521085262298,0.4513813257217407,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6120845079421997,0.2410693019628524,1.1356334686279297,284.9972839355469,284.95001220703125,304.3272705078125,294.68536376953125,299.0250244140625,297.1867980957031,284.9961242675781,1.0,0.7867162823677063,0.3433059453964233,0.3433059453964233,1.0,1.0,-3.797009706497192,0.9752124547958374,2.821797132492065,0.1174341514706611,0.9691650867462158,0.9691650867462158,0.0,403.2295837402344,386.0,69327.7109375,0.0,5643.3115234375,1.0,278.4434814453125,282.8148498535156,297.6661376953125,302.1018371582031,293.1499938964844,293.1499938964844,278.1499938964844,33930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911775767803192,1.0,0.0,0.0,3.791766166687012,3.7917912006378174,9.593485401637736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.96875,0.0,1680.5947265625,1895.4371337890625,0.0,3513.076171875,0.9355258941650392,1.0,0.0,3.0,1.0,0.0
17944260,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7522544860839844,0.4543453454971313,0.4178712069988251,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8530412912368774,0.6736429333686829,0.6455198526382446,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.87134850025177,0.720317542552948,0.508396327495575,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7581881284713745,0.4660485982894897,0.4508093893527984,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6145299673080444,0.2407800853252411,1.133427381515503,284.8984375,284.95001220703125,304.2897033691406,294.68310546875,299.0077209472656,297.18170166015625,284.8994445800781,1.0,0.7822679877281189,0.3427833318710327,0.3427833318710327,1.0,1.0,-3.790741205215454,0.9715536832809448,2.81918740272522,0.1155491024255752,0.8758811950683594,0.8758811950683594,0.0,395.0412902832031,374.0,69881.890625,0.0,5570.5791015625,1.0,278.156982421875,282.6975402832031,297.6976623535156,302.2439270019531,293.1499938964844,293.1499938964844,278.45001220703125,38726.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180858135223388,1.0,0.0,0.0,3.676928997039795,3.6769537925720215,9.021189271152252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.19921875,0.0,1583.8885498046875,1895.4371337890625,0.0,3571.482666015625,0.9134110808372498,1.0,0.0,3.0,1.0,0.0
17944320,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7522544860839844,0.4543453454971313,0.4178712069988251,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8530412912368774,0.6736429333686829,0.6455198526382446,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.87134850025177,0.720317542552948,0.508396327495575,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7581881284713745,0.4660485982894897,0.4508093893527984,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6145299673080444,0.2407800853252411,1.133427381515503,284.8984375,284.95001220703125,304.2897033691406,294.68310546875,299.0077209472656,297.18170166015625,284.8994445800781,1.0,0.7822679877281189,0.3427833318710327,0.3427833318710327,1.0,1.0,-3.790741205215454,0.9715536832809448,2.81918740272522,0.1155491024255752,0.8758811950683594,0.8758811950683594,0.0,395.0412902832031,374.0,69881.890625,0.0,5570.5791015625,1.0,278.156982421875,282.6975402832031,297.6976623535156,302.2439270019531,293.1499938964844,293.1499938964844,278.45001220703125,38726.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180858135223388,1.0,0.0,0.0,3.676928997039795,3.6769537925720215,9.021189271152252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.19921875,0.0,1583.8885498046875,1895.4371337890625,0.0,3571.482666015625,0.9134110808372498,1.0,0.0,3.0,1.0,0.0
17944380,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7562642097473145,0.454107403755188,0.416992723941803,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8575367331504822,0.6727526187896729,0.6439799070358276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8775095343589783,0.7228296399116516,0.5095884799957275,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7626301050186157,0.4663566052913666,0.4504636526107788,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6179757714271545,0.2409642338752746,1.131603717803955,284.9974365234375,284.95001220703125,304.2518920898437,294.6810302734375,298.9979248046875,297.1864318847656,284.9966125488281,1.0,0.7770713567733765,0.3422607481479645,0.3422607481479645,1.0,1.0,-3.78664493560791,0.9685702919960022,2.8180747032165527,0.1135867536067962,0.9627765417099,0.9627765417099,0.0,384.4358215332031,362.0,69043.9921875,0.0,5489.205078125,1.0,278.4425048828125,282.8214111328125,297.6612854003906,302.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,33965.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108532071113586,1.0,0.0,0.0,3.76938271522522,3.7694075107574463,9.48055401295278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.8955078125,0.0,1654.366943359375,1895.4371337890625,0.0,3504.520263671875,0.9307647943496704,1.0,0.0,3.0,1.0,0.0
17944440,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7562642097473145,0.454107403755188,0.416992723941803,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8575367331504822,0.6727526187896729,0.6439799070358276,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8775095343589783,0.7228296399116516,0.5095884799957275,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7626301050186157,0.4663566052913666,0.4504636526107788,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6179757714271545,0.2409642338752746,1.131603717803955,284.9974365234375,284.95001220703125,304.2518920898437,294.6810302734375,298.9979248046875,297.1864318847656,284.9966125488281,1.0,0.7770713567733765,0.3422607481479645,0.3422607481479645,1.0,1.0,-3.78664493560791,0.9685702919960022,2.8180747032165527,0.1135867536067962,0.9627765417099,0.9627765417099,0.0,384.4358215332031,362.0,69043.9921875,0.0,5489.205078125,1.0,278.4425048828125,282.8214111328125,297.6612854003906,302.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,33965.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108532071113586,1.0,0.0,0.0,3.76938271522522,3.7694075107574463,9.48055401295278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.8955078125,0.0,1654.366943359375,1895.4371337890625,0.0,3504.520263671875,0.9307647943496704,1.0,0.0,3.0,1.0,0.0
17944500,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7584561705589294,0.4534907042980194,0.4165248870849609,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8600155115127563,0.671845555305481,0.6432103514671326,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8808119297027588,0.7234659790992737,0.5101339221000671,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7650739550590515,0.4662008881568908,0.4503100216388702,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.619851291179657,0.2409237176179886,1.1309174299240112,284.8734436035156,284.95001220703125,304.23291015625,294.6800537109375,298.9901123046875,297.1849060058594,284.8724670410156,1.0,0.7743633985519409,0.3419994413852691,0.3419994413852691,1.0,1.0,-3.784810066223145,0.9671372771263124,2.8176727294921875,0.1127718314528465,0.8748193979263306,0.8748193979263306,0.0,378.9035339355469,362.0,69945.046875,0.0,5447.73779296875,1.0,278.1950988769531,282.6807556152344,297.7062683105469,302.2959899902344,293.1499938964844,293.1499938964844,278.1499938964844,37952.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160024523735046,1.0,0.0,0.0,3.7302656173706055,3.730290651321411,9.284805173592758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.5439453125,0.0,1639.24658203125,1895.4371337890625,0.0,3552.221923828125,0.9226255416870116,1.0,0.0,3.0,1.0,0.0
17944560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7602980732917786,0.4527678191661834,0.4156641662120819,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8621777296066284,0.6707977652549744,0.6420221328735352,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.883766233921051,0.7239945530891418,0.5103201270103455,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7672308683395386,0.4659243524074554,0.4498538076877594,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6214689612388611,0.24079430103302,1.1294499635696411,284.9012145996094,284.95001220703125,304.2138977050781,294.6791381835937,298.98150634765625,297.1822509765625,284.9023742675781,1.0,0.7714373469352722,0.3417789041996002,0.3417789041996002,1.0,1.0,-3.7802562713623047,0.9650174379348756,2.81523871421814,0.1118161082267761,0.8721030354499817,0.8721030354499817,0.0,373.619384765625,350.0,69580.953125,0.0,5399.5625,1.0,278.1570129394531,282.7066650390625,297.69342041015625,302.2200927734375,293.1499938964844,293.1499938964844,278.45001220703125,38749.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170494079589844,1.0,0.0,0.0,3.65386176109314,3.653886318206787,8.90835451627936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.9931640625,0.0,1558.0628662109375,1895.4371337890625,0.0,3561.904052734375,0.9083985686302184,1.0,0.0,3.0,1.0,0.0
17944620,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7654567956924438,0.4525761306285858,0.414790391921997,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8679677248001099,0.6699434518814087,0.640476644039154,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.89130038022995,0.7265050411224365,0.5114794969558716,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7728558778762817,0.4662680625915527,0.4495006203651428,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.625615119934082,0.2410650700330734,1.1278153657913208,284.9971618652344,284.95001220703125,304.1756896972656,294.677490234375,298.97247314453125,297.18731689453125,284.996337890625,1.0,0.7656441330909729,0.3413378298282623,0.3413378298282623,1.0,1.0,-3.7763381004333496,0.9623647332191468,2.813973426818848,0.1101344153285026,0.9574868083000184,0.9574868083000184,0.0,361.7376403808594,338.0,68784.03125,0.0,5310.892578125,1.0,278.4423522949219,282.82720947265625,297.6577453613281,302.0574645996094,293.1499938964844,293.1499938964844,278.1499938964844,33919.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098076820373536,1.0,0.0,0.0,3.750099182128906,3.7501237392425537,9.3838008297098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.9248046875,0.0,1631.41943359375,1895.4371337890625,0.0,3494.81884765625,0.9263874292373656,1.0,0.0,3.0,1.0,0.0
17944680,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7654567956924438,0.4525761306285858,0.414790391921997,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8679677248001099,0.6699434518814087,0.640476644039154,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.89130038022995,0.7265050411224365,0.5114794969558716,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7728558778762817,0.4662680625915527,0.4495006203651428,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.625615119934082,0.2410650700330734,1.1278153657913208,284.9971618652344,284.95001220703125,304.1756896972656,294.677490234375,298.97247314453125,297.18731689453125,284.996337890625,1.0,0.7656441330909729,0.3413378298282623,0.3413378298282623,1.0,1.0,-3.7763381004333496,0.9623647332191468,2.813973426818848,0.1101344153285026,0.9574868083000184,0.9574868083000184,0.0,361.7376403808594,338.0,68784.03125,0.0,5310.892578125,1.0,278.4423522949219,282.82720947265625,297.6577453613281,302.0574645996094,293.1499938964844,293.1499938964844,278.1499938964844,33919.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098076820373536,1.0,0.0,0.0,3.750099182128906,3.7501237392425537,9.3838008297098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.9248046875,0.0,1631.41943359375,1895.4371337890625,0.0,3494.81884765625,0.9263874292373656,1.0,0.0,3.0,1.0,0.0
17944740,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7704089879989624,0.45127934217453,0.4134706556797027,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8736432790756226,0.668022871017456,0.6385194063186646,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8986250162124634,0.7276637554168701,0.5121834874153137,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.778400182723999,0.465860903263092,0.4488867521286011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6296829581260681,0.2409634292125702,1.1258553266525269,284.9022521972656,284.95001220703125,304.1373596191406,294.67608642578125,298.95654296875,297.1834716796875,284.90313720703125,1.0,0.759692370891571,0.3408967554569244,0.3408967554569244,1.0,1.0,-3.770155191421509,0.9590244889259338,2.81113076210022,0.1085112541913986,0.8682600259780884,0.8682600259780884,0.0,350.30889892578125,326.0,69324.953125,0.0,5218.45458984375,1.0,278.1572570800781,282.7134094238281,297.6902770996094,302.2000427246094,293.1499938964844,293.1499938964844,278.45001220703125,38670.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160304665565492,1.0,0.0,0.0,3.635383129119873,3.635407447814941,8.818478249850159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.9931640625,0.0,1536.8687744140625,1895.4371337890625,0.0,3552.48095703125,0.9041585326194764,1.0,0.0,3.0,1.0,0.0
17944800,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7704089879989624,0.45127934217453,0.4134706556797027,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8736432790756226,0.668022871017456,0.6385194063186646,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8986250162124634,0.7276637554168701,0.5121834874153137,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.778400182723999,0.465860903263092,0.4488867521286011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6296829581260681,0.2409634292125702,1.1258553266525269,284.9022521972656,284.95001220703125,304.1373596191406,294.67608642578125,298.95654296875,297.1834716796875,284.90313720703125,1.0,0.759692370891571,0.3408967554569244,0.3408967554569244,1.0,1.0,-3.770155191421509,0.9590244889259338,2.81113076210022,0.1085112541913986,0.8682600259780884,0.8682600259780884,0.0,350.30889892578125,326.0,69324.953125,0.0,5218.45458984375,1.0,278.1572570800781,282.7134094238281,297.6902770996094,302.2000427246094,293.1499938964844,293.1499938964844,278.45001220703125,38670.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160304665565492,1.0,0.0,0.0,3.635383129119873,3.635407447814941,8.818478249850159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.9931640625,0.0,1536.8687744140625,1895.4371337890625,0.0,3552.48095703125,0.9041585326194764,1.0,0.0,3.0,1.0,0.0
17944860,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7764931917190552,0.4511027336120605,0.4126100540161133,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8804682493209839,0.6671777367591858,0.636981725692749,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9073065519332886,0.7301543354988098,0.5133271813392639,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7849581241607666,0.4662109613418579,0.4485357999801636,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6344555020332336,0.2412838190793991,1.1244159936904907,284.9966125488281,284.95001220703125,304.098876953125,294.6749267578125,298.94781494140625,297.18853759765625,284.9957580566406,1.0,0.7537167072296143,0.3405033946037292,0.3405033946037292,1.0,1.0,-3.766481637954712,0.956603467464447,2.80987811088562,0.106991022825241,0.9526973962783812,0.9526973962783812,0.0,338.13201904296875,314.0,68547.0546875,0.0,5129.03173828125,1.0,278.4422302246094,282.83251953125,297.6552734375,302.0394592285156,293.1499938964844,293.1499938964844,278.1499938964844,33883.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088181853294371,1.0,0.0,0.0,3.732548952102661,3.7325735092163086,9.296175562667486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.033203125,0.0,1610.7669677734375,1895.4371337890625,0.0,3485.6328125,0.922408163547516,1.0,0.0,3.0,1.0,0.0
17944920,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7764931917190552,0.4511027336120605,0.4126100540161133,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8804682493209839,0.6671777367591858,0.636981725692749,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9073065519332886,0.7301543354988098,0.5133271813392639,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7849581241607666,0.4662109613418579,0.4485357999801636,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6344555020332336,0.2412838190793991,1.1244159936904907,284.9966125488281,284.95001220703125,304.098876953125,294.6749267578125,298.94781494140625,297.18853759765625,284.9957580566406,1.0,0.7537167072296143,0.3405033946037292,0.3405033946037292,1.0,1.0,-3.766481637954712,0.956603467464447,2.80987811088562,0.106991022825241,0.9526973962783812,0.9526973962783812,0.0,338.13201904296875,314.0,68547.0546875,0.0,5129.03173828125,1.0,278.4422302246094,282.83251953125,297.6552734375,302.0394592285156,293.1499938964844,293.1499938964844,278.1499938964844,33883.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088181853294371,1.0,0.0,0.0,3.732548952102661,3.7325735092163086,9.296175562667486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.033203125,0.0,1610.7669677734375,1895.4371337890625,0.0,3485.6328125,0.922408163547516,1.0,0.0,3.0,1.0,0.0
17944980,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7823121547698975,0.4498303234577179,0.4113014340400696,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8871164321899414,0.6652758717536926,0.6350302696228027,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.916303277015686,0.7312986254692078,0.5140133500099182,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7913684248924255,0.4658118486404419,0.4479204416275024,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6391974091529846,0.2412264347076416,1.1226232051849363,284.90264892578125,284.95001220703125,304.060302734375,294.67401123046875,298.9322814941406,297.184814453125,284.90386962890625,1.0,0.7476434707641602,0.3401100039482116,0.3401100039482116,1.0,1.0,-3.760496854782105,0.9534872174263,2.807009696960449,0.1055207252502441,0.8644059896469116,0.8644059896469116,0.0,326.56463623046875,302.0,69079.09375,0.0,5036.8154296875,1.0,278.15753173828125,282.719970703125,297.6882629394531,302.18243408203125,293.1499938964844,293.1499938964844,278.45001220703125,38676.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150632619857788,1.0,0.0,0.0,3.617026090621948,3.6170504093170166,8.729645060157054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0634765625,0.0,1516.638427734375,1895.4371337890625,0.0,3543.531005859375,0.9000833630561829,1.0,0.0,3.0,1.0,0.0
17945040,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7823121547698975,0.4498303234577179,0.4113014340400696,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8871164321899414,0.6652758717536926,0.6350302696228027,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.916303277015686,0.7312986254692078,0.5140133500099182,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7913684248924255,0.4658118486404419,0.4479204416275024,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6391974091529846,0.2412264347076416,1.1226232051849363,284.90264892578125,284.95001220703125,304.060302734375,294.67401123046875,298.9322814941406,297.184814453125,284.90386962890625,1.0,0.7476434707641602,0.3401100039482116,0.3401100039482116,1.0,1.0,-3.760496854782105,0.9534872174263,2.807009696960449,0.1055207252502441,0.8644059896469116,0.8644059896469116,0.0,326.56463623046875,302.0,69079.09375,0.0,5036.8154296875,1.0,278.15753173828125,282.719970703125,297.6882629394531,302.18243408203125,293.1499938964844,293.1499938964844,278.45001220703125,38676.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150632619857788,1.0,0.0,0.0,3.617026090621948,3.6170504093170166,8.729645060157054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.0634765625,0.0,1516.638427734375,1895.4371337890625,0.0,3543.531005859375,0.9000833630561829,1.0,0.0,3.0,1.0,0.0
17945100,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.785506546497345,0.4496964812278747,0.4106987416744232,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8907351493835449,0.6647908687591553,0.6340762972831726,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9213186502456664,0.7324889898300171,0.5144169926643372,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7948214411735535,0.4659309089183807,0.447608083486557,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6417578458786011,0.2413575053215026,1.1216062307357788,285.0111694335937,284.95001220703125,304.0409545898437,294.6736755371094,298.92742919921875,297.186767578125,285.0113830566406,1.0,0.7445454597473145,0.3399133086204529,0.3399133086204529,1.0,1.0,-3.757502317428589,0.9519355297088624,2.8055667877197266,0.1046366244554519,0.9403190612792968,0.9403190612792968,0.0,320.6242370605469,302.0,68204.578125,0.0,4989.818359375,1.0,278.40087890625,282.8465270996094,297.6430053710937,301.9665222167969,293.1499938964844,293.1499938964844,278.45001220703125,34290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909511148929596,1.0,0.0,0.0,3.662696361541748,3.662720203399658,8.951486165642564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.4404296875,0.0,1534.5079345703125,1895.4371337890625,0.0,3492.066162109375,0.9083575010299684,1.0,0.0,3.0,1.0,0.0
17945160,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7893617153167725,0.4496608972549438,0.4104441106319427,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.895021915435791,0.6644335985183716,0.6334925293922424,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9271825551986694,0.7337709069252014,0.5151386857032776,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7988712787628174,0.466160386800766,0.4475652575492859,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6448103785514832,0.2415820062160492,1.1213340759277344,284.9955749511719,284.95001220703125,304.0216064453125,294.6733703613281,298.923583984375,297.1897888183594,284.9944152832031,1.0,0.7415754795074463,0.3397266566753387,0.3397266566753387,1.0,1.0,-3.7569808959960938,0.9511542320251464,2.805826663970948,0.1040254607796669,0.9479628801345824,0.9479628801345824,0.0,314.32977294921875,290.0,68329.375,0.0,4947.88134765625,1.0,278.4430847167969,282.8370361328125,297.6530456542969,302.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,33795.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078157544136048,1.0,0.0,0.0,3.718022108078003,3.718046188354492,9.22395543057064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.712890625,0.0,1593.3681640625,1895.4371337890625,0.0,3476.322021484375,0.9188199043273926,1.0,0.0,3.0,1.0,0.0
17945220,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7961582541465759,0.4484063684940338,0.4091532528400421,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9027644991874696,0.6625460982322693,0.6315551400184631,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.937839150428772,0.7349013090133667,0.5158186554908752,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8062232732772827,0.4657653868198395,0.4469540417194366,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6504900455474854,0.2415604889392852,1.1196993589401243,284.9051513671875,284.95001220703125,303.9828491210937,294.67303466796875,298.90826416015625,297.1861572265625,284.906005859375,1.0,0.7354258298873901,0.3393533229827881,0.3393533229827881,1.0,1.0,-3.7512223720550537,0.9481778144836426,2.803044557571411,0.1026156246662139,0.862317681312561,0.862317681312561,0.0,302.7244873046875,278.0,68851.4765625,0.0,4856.59033203125,1.0,278.1573486328125,282.7277526855469,297.6875,302.1663818359375,293.1499938964844,293.1499938964844,278.45001220703125,38641.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141311645507812,1.0,0.0,0.0,3.5995988845825195,3.599622964859009,8.645727689327032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1416015625,0.0,1497.309326171875,1895.4371337890625,0.0,3534.90185546875,0.8962802290916443,1.0,0.0,3.0,1.0,0.0
17945280,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7961582541465759,0.4484063684940338,0.4091532528400421,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9027644991874696,0.6625460982322693,0.6315551400184631,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.937839150428772,0.7349013090133667,0.5158186554908752,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8062232732772827,0.4657653868198395,0.4469540417194366,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6504900455474854,0.2415604889392852,1.1196993589401243,284.9051513671875,284.95001220703125,303.9828491210937,294.67303466796875,298.90826416015625,297.1861572265625,284.906005859375,1.0,0.7354258298873901,0.3393533229827881,0.3393533229827881,1.0,1.0,-3.7512223720550537,0.9481778144836426,2.803044557571411,0.1026156246662139,0.862317681312561,0.862317681312561,0.0,302.7244873046875,278.0,68851.4765625,0.0,4856.59033203125,1.0,278.1573486328125,282.7277526855469,297.6875,302.1663818359375,293.1499938964844,293.1499938964844,278.45001220703125,38641.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141311645507812,1.0,0.0,0.0,3.5995988845825195,3.599622964859009,8.645727689327032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.1416015625,0.0,1497.309326171875,1895.4371337890625,0.0,3534.90185546875,0.8962802290916443,1.0,0.0,3.0,1.0,0.0
17945340,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8043240904808044,0.4482356011867523,0.4083064198493957,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9124095439910888,0.6616998910903931,0.6300257444381714,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9499543309211732,0.7373514771461487,0.516937255859375,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.814495861530304,0.4661078453063965,0.4466009438037872,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6572632789611816,0.2419445663690567,1.1185575723648071,284.9952087402344,284.95001220703125,303.94403076171875,294.67303466796875,298.8995666503906,297.1910095214844,284.994384765625,1.0,0.7292873859405518,0.3389799892902374,0.3389799892902374,1.0,1.0,-3.74790096282959,0.9459429383277892,2.8019580841064453,0.1011449694633483,0.9439168572425842,0.9439168572425842,0.0,290.4732971191406,266.0,68119.796875,0.0,4768.49560546875,1.0,278.4419860839844,282.8424377441406,297.65350341796875,302.0097961425781,293.1499938964844,293.1499938964844,278.1499938964844,33836.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906930923461914,1.0,0.0,0.0,3.700665473937988,3.7006895542144775,9.138037739830908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.529296875,0.0,1573.8612060546875,1895.4371337890625,0.0,3468.099853515625,0.915192484855652,1.0,0.0,3.0,1.0,0.0
17945400,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8043240904808044,0.4482356011867523,0.4083064198493957,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9124095439910888,0.6616998910903931,0.6300257444381714,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9499543309211732,0.7373514771461487,0.516937255859375,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.814495861530304,0.4661078453063965,0.4466009438037872,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6572632789611816,0.2419445663690567,1.1185575723648071,284.9952087402344,284.95001220703125,303.94403076171875,294.67303466796875,298.8995666503906,297.1910095214844,284.994384765625,1.0,0.7292873859405518,0.3389799892902374,0.3389799892902374,1.0,1.0,-3.74790096282959,0.9459429383277892,2.8019580841064453,0.1011449694633483,0.9439168572425842,0.9439168572425842,0.0,290.4732971191406,266.0,68119.796875,0.0,4768.49560546875,1.0,278.4419860839844,282.8424377441406,297.65350341796875,302.0097961425781,293.1499938964844,293.1499938964844,278.1499938964844,33836.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906930923461914,1.0,0.0,0.0,3.700665473937988,3.7006895542144775,9.138037739830908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.529296875,0.0,1573.8612060546875,1895.4371337890625,0.0,3468.099853515625,0.915192484855652,1.0,0.0,3.0,1.0,0.0
17945460,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8120592832565308,0.4469957947731018,0.4070150554180145,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9225154519081116,0.6598235368728638,0.6280847191810608,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9612780213356018,0.7384713888168335,0.5175986886024475,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8223523497581482,0.4657145738601684,0.4459818601608276,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6641719341278076,0.2419529259204864,1.1170350313186646,284.9061279296875,284.95001220703125,303.9052124023437,294.6733093261719,298.8843994140625,297.1874084472656,284.90692138671875,1.0,0.723064661026001,0.338618516921997,0.338618516921997,1.0,1.0,-3.742240190505981,0.9430394172668456,2.799200773239136,0.0997432544827461,0.8594282865524292,0.8594282865524292,0.0,278.8709716796875,254.0,68637.734375,0.0,4677.98974609375,1.0,278.1574401855469,282.7342224121094,297.6877136230469,302.1526184082031,293.1499938964844,293.1499938964844,278.45001220703125,38618.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131972193717957,1.0,0.0,0.0,3.583561420440674,3.583585262298584,8.56885890243575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.0185546875,0.0,1479.7379150390625,1895.4371337890625,0.0,3526.2509765625,0.8927093148231506,1.0,0.0,3.0,1.0,0.0
17945520,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8120592832565308,0.4469957947731018,0.4070150554180145,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9225154519081116,0.6598235368728638,0.6280847191810608,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9612780213356018,0.7384713888168335,0.5175986886024475,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8223523497581482,0.4657145738601684,0.4459818601608276,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6641719341278076,0.2419529259204864,1.1170350313186646,284.9061279296875,284.95001220703125,303.9052124023437,294.6733093261719,298.8843994140625,297.1874084472656,284.90692138671875,1.0,0.723064661026001,0.338618516921997,0.338618516921997,1.0,1.0,-3.742240190505981,0.9430394172668456,2.799200773239136,0.0997432544827461,0.8594282865524292,0.8594282865524292,0.0,278.8709716796875,254.0,68637.734375,0.0,4677.98974609375,1.0,278.1574401855469,282.7342224121094,297.6877136230469,302.1526184082031,293.1499938964844,293.1499938964844,278.45001220703125,38618.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131972193717957,1.0,0.0,0.0,3.583561420440674,3.583585262298584,8.56885890243575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.0185546875,0.0,1479.7379150390625,1895.4371337890625,0.0,3526.2509765625,0.8927093148231506,1.0,0.0,3.0,1.0,0.0
17945580,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8209511041641235,0.4468233585357666,0.4061726033687591,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9347692728042604,0.6589731574058533,0.6265576481819153,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9736132025718688,0.7409040331840515,0.5187084674835205,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8314931988716125,0.4660514593124389,0.4456273019313812,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6724468469619751,0.2423620820045471,1.1160162687301636,284.9945373535156,284.95001220703125,303.8663635253906,294.6739501953125,298.875732421875,297.192138671875,284.9937438964844,1.0,0.7168565392494202,0.3382570743560791,0.3382570743560791,1.0,1.0,-3.739062786102295,0.9408913850784302,2.798171281814575,0.0982899367809295,0.9398873448371888,0.9398873448371888,0.0,266.6174011230469,242.0,67923.578125,0.0,4590.6513671875,1.0,278.4418640136719,282.8472900390625,297.6544189453125,301.9978942871094,293.1499938964844,293.1499938964844,278.1499938964844,33820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059929251670836,1.0,0.0,0.0,3.685812950134277,3.685836791992188,9.064834216587768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.060546875,0.0,1556.9085693359375,1895.4371337890625,0.0,3459.3798828125,0.9118374586105348,1.0,0.0,3.0,1.0,0.0
17945640,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8209511041641235,0.4468233585357666,0.4061726033687591,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9347692728042604,0.6589731574058533,0.6265576481819153,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9736132025718688,0.7409040331840515,0.5187084674835205,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8314931988716125,0.4660514593124389,0.4456273019313812,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6724468469619751,0.2423620820045471,1.1160162687301636,284.9945373535156,284.95001220703125,303.8663635253906,294.6739501953125,298.875732421875,297.192138671875,284.9937438964844,1.0,0.7168565392494202,0.3382570743560791,0.3382570743560791,1.0,1.0,-3.739062786102295,0.9408913850784302,2.798171281814575,0.0982899367809295,0.9398873448371888,0.9398873448371888,0.0,266.6174011230469,242.0,67923.578125,0.0,4590.6513671875,1.0,278.4418640136719,282.8472900390625,297.6544189453125,301.9978942871094,293.1499938964844,293.1499938964844,278.1499938964844,33820.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059929251670836,1.0,0.0,0.0,3.685812950134277,3.685836791992188,9.064834216587768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.060546875,0.0,1556.9085693359375,1895.4371337890625,0.0,3459.3798828125,0.9118374586105348,1.0,0.0,3.0,1.0,0.0
17945700,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8254820108413696,0.4462474584579468,0.4057078063488006,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9411025047302246,0.6580926775932312,0.6257776021957397,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.979542911052704,0.7414944171905518,0.5192028880119324,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8362844586372375,0.4659042060375213,0.4454557001590729,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6768555045127869,0.2424197047948837,1.1156768798828125,284.8759155273437,284.95001220703125,303.8469543457031,294.67437744140625,298.86865234375,297.1908264160156,284.8755798339844,1.0,0.7137861847877502,0.3380763232707977,0.3380763232707977,1.0,1.0,-3.7375526428222656,0.9398358464241028,2.7977166175842285,0.0977019071578979,0.8552489876747131,0.8552489876747131,0.0,260.6297912597656,242.0,68756.3828125,0.0,4548.1337890625,1.0,278.197021484375,282.71295166015625,297.7010803222656,302.2145080566406,293.1499938964844,293.1499938964844,278.1499938964844,38163.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112057089805604,1.0,0.0,0.0,3.641125917434693,3.6411502361297607,8.846361652103951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.78515625,0.0,1539.4676513671875,1895.4371337890625,0.0,3507.78955078125,0.9027521014213562,1.0,0.0,3.0,1.0,0.0
17945760,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8295553922653198,0.4455961883068084,0.404887706041336,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9468135237693788,0.6571067571640015,0.6246203780174255,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9847387075424194,0.742014467716217,0.5193606019020081,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8407261967658997,0.4656608700752258,0.4450068771839142,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6809296011924744,0.2423980683088302,1.1146076917648315,284.9071655273437,284.95001220703125,303.8275451660156,294.6749267578125,298.8608093261719,297.1885986328125,284.90802001953125,1.0,0.7105632424354553,0.3379150032997131,0.3379150032997131,1.0,1.0,-3.7335383892059326,0.9380955696105956,2.795442581176758,0.0969211533665657,0.85676109790802,0.85676109790802,0.0,255.01296997070312,230.0,68432.078125,0.0,4500.98974609375,1.0,278.1576843261719,282.7408447265625,297.6893005371094,302.1410522460937,293.1499938964844,293.1499938964844,278.45001220703125,38619.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122467041015624,1.0,0.0,0.0,3.5678296089172363,3.5678534507751465,8.49379034661979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.09765625,0.0,1462.8187255859375,1895.4371337890625,0.0,3517.442138671875,0.8892452716827393,1.0,0.0,3.0,1.0,0.0
17945820,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8400517106056213,0.4454194605350494,0.404046356678009,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9605599641799928,0.6562504768371582,0.6230931282043457,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9963696599006652,0.7444292306900024,0.520460307598114,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8519513607025146,0.4659928679466247,0.4446510076522827,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6910716891288757,0.2428298592567443,1.1137007474899292,284.9939270019531,284.95001220703125,303.7887268066406,294.6762390136719,298.85235595703125,297.1932067871094,284.9931335449219,1.0,0.7042856216430664,0.3375923633575439,0.3375923633575439,1.0,1.0,-3.730483055114746,0.9361170530319214,2.794365882873535,0.0955677703022956,0.93613201379776,0.93613201379776,0.0,242.7607269287109,233.0,67739.796875,0.0,4414.34814453125,1.0,278.4417724609375,282.85211181640625,297.65673828125,301.9882202148437,293.1499938964844,293.1499938964844,278.1499938964844,33804.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050488471984864,1.0,0.0,0.0,3.671709060668945,3.671732902526856,8.995593248073419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.935546875,0.0,1540.930908203125,1895.4371337890625,0.0,3450.599609375,0.9086542129516602,1.0,0.0,3.0,1.0,0.0
17945880,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8400517106056213,0.4454194605350494,0.404046356678009,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9605599641799928,0.6562504768371582,0.6230931282043457,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9963696599006652,0.7444292306900024,0.520460307598114,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8519513607025146,0.4659928679466247,0.4446510076522827,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6910716891288757,0.2428298592567443,1.1137007474899292,284.9939270019531,284.95001220703125,303.7887268066406,294.6762390136719,298.85235595703125,297.1932067871094,284.9931335449219,1.0,0.7042856216430664,0.3375923633575439,0.3375923633575439,1.0,1.0,-3.730483055114746,0.9361170530319214,2.794365882873535,0.0955677703022956,0.93613201379776,0.93613201379776,0.0,242.7607269287109,233.0,67739.796875,0.0,4414.34814453125,1.0,278.4417724609375,282.85211181640625,297.65673828125,301.9882202148437,293.1499938964844,293.1499938964844,278.1499938964844,33804.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050488471984864,1.0,0.0,0.0,3.671709060668945,3.671732902526856,8.995593248073419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.935546875,0.0,1540.930908203125,1895.4371337890625,0.0,3450.599609375,0.9086542129516602,1.0,0.0,3.0,1.0,0.0
17945940,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8434101939201355,0.4441710114479065,0.4030208587646484,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9646875262260436,0.6543718576431274,0.6214329600334167,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7456595301628113,0.5199047923088074,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8559441566467285,0.4655845165252685,0.4443051218986511,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.694812536239624,0.2428684830665588,1.1137001514434814,284.9082946777344,284.95001220703125,303.75,294.677978515625,298.83795166015625,297.1899719238281,284.9089660644531,1.0,0.7019348740577698,0.3372697234153747,0.3372697234153747,1.0,1.0,-3.72617244720459,0.9337578415870668,2.792414665222168,0.0942972749471664,0.8545762300491333,0.8545762300491333,0.0,238.4667816162109,236.0,68264.5390625,0.0,4375.03466796875,1.0,278.1576843261719,282.7467956542969,297.69244384765625,302.1327209472656,293.1499938964844,293.1499938964844,278.45001220703125,38553.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113301634788512,1.0,0.0,0.0,3.55468487739563,3.554708242416382,8.431318292423384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3349609375,0.0,1448.293212890625,1895.4371337890625,0.0,3508.9443359375,0.8862671852111816,1.0,0.0,3.0,1.0,0.0
