time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946000,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8434101939201355,0.4441710114479065,0.4030208587646484,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9646875262260436,0.6543718576431274,0.6214329600334167,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7456595301628113,0.5199047923088074,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8559441566467285,0.4655845165252685,0.4443051218986511,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.694812536239624,0.2428684830665588,1.1137001514434814,284.9082946777344,284.95001220703125,303.75,294.677978515625,298.83795166015625,297.1899719238281,284.9089660644531,1.0,0.7019348740577698,0.3372697234153747,0.3372697234153747,1.0,1.0,-3.72617244720459,0.9337578415870668,2.792414665222168,0.0942972749471664,0.8545762300491333,0.8545762300491333,0.0,238.4667816162109,236.0,68264.5390625,0.0,4375.03466796875,1.0,278.1576843261719,282.7467956542969,297.69244384765625,302.1327209472656,293.1499938964844,293.1499938964844,278.45001220703125,38553.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113301634788512,1.0,0.0,0.0,3.55468487739563,3.554708242416382,8.431318292423384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.3349609375,0.0,1448.293212890625,1895.4371337890625,0.0,3508.9443359375,0.8862671852111816,1.0,0.0,3.0,1.0,0.0
17946060,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8437941074371338,0.4437187612056732,0.4024382829666137,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9649786949157716,0.6532633304595947,0.6201989650726318,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7483924627304077,0.5189791917800903,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8567074537277222,0.4656587243080139,0.4442371428012848,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.695638120174408,0.2430502027273178,1.114210844039917,284.9932861328125,284.95001220703125,303.7111511230469,294.6802673339844,298.8293151855469,297.1939697265625,284.99249267578125,1.0,0.7012343406677246,0.3369810581207275,0.3369810581207275,1.0,1.0,-3.723402261734009,0.9319767355918884,2.791425466537476,0.0930432900786399,0.9329416155815125,0.9329416155815125,0.0,237.5622711181641,239.0,67582.4921875,0.0,4361.62646484375,1.0,278.441650390625,282.8563232421875,297.66082763671875,301.9822082519531,293.1499938964844,293.1499938964844,278.1499938964844,33785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041509032249452,1.0,0.0,0.0,3.659605026245117,3.659628629684448,8.93638173238287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.5634765625,0.0,1527.267578125,1895.4371337890625,0.0,3442.2451171875,0.905909299850464,1.0,0.0,3.0,1.0,0.0
17946120,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8437941074371338,0.4437187612056732,0.4024382829666137,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9649786949157716,0.6532633304595947,0.6201989650726318,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7483924627304077,0.5189791917800903,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8567074537277222,0.4656587243080139,0.4442371428012848,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.695638120174408,0.2430502027273178,1.114210844039917,284.9932861328125,284.95001220703125,303.7111511230469,294.6802673339844,298.8293151855469,297.1939697265625,284.99249267578125,1.0,0.7012343406677246,0.3369810581207275,0.3369810581207275,1.0,1.0,-3.723402261734009,0.9319767355918884,2.791425466537476,0.0930432900786399,0.9329416155815125,0.9329416155815125,0.0,237.5622711181641,239.0,67582.4921875,0.0,4361.62646484375,1.0,278.441650390625,282.8563232421875,297.66082763671875,301.9822082519531,293.1499938964844,293.1499938964844,278.1499938964844,33785.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041509032249452,1.0,0.0,0.0,3.659605026245117,3.659628629684448,8.93638173238287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.5634765625,0.0,1527.267578125,1895.4371337890625,0.0,3442.2451171875,0.905909299850464,1.0,0.0,3.0,1.0,0.0
17946180,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416696190834045,0.4419928193092346,0.4012124240398407,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9623817205429076,0.6509115099906921,0.6183401346206665,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7493481040000916,0.5213910937309265,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8549806475639343,0.464749813079834,0.4436717331409454,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6941660642623901,0.2425470650196075,1.1130435466766355,284.9076538085937,284.95001220703125,303.6720275878906,294.683349609375,298.81201171875,297.1865539550781,284.9086303710937,1.0,0.7014527320861816,0.3366923928260803,0.3366923928260803,1.0,1.0,-3.720510005950928,0.9301594495773317,2.790350437164306,0.0918905809521675,0.8514178991317749,0.8514178991317749,0.0,238.7248077392578,242.0,68102.0,0.0,4361.03369140625,1.0,278.1581115722656,282.7512512207031,297.6973571777344,302.12713623046875,293.1499938964844,293.1499938964844,278.45001220703125,38539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103534817695618,1.0,0.0,0.0,3.5424299240112305,3.5424532890319824,8.373284003937442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0478515625,0.0,1435.1942138671875,1895.4371337890625,0.0,3499.8837890625,0.8834507465362549,1.0,0.0,3.0,1.0,0.0
17946240,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8416696190834045,0.4419928193092346,0.4012124240398407,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9623817205429076,0.6509115099906921,0.6183401346206665,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.7493481040000916,0.5213910937309265,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8549806475639343,0.464749813079834,0.4436717331409454,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6941660642623901,0.2425470650196075,1.1130435466766355,284.9076538085937,284.95001220703125,303.6720275878906,294.683349609375,298.81201171875,297.1865539550781,284.9086303710937,1.0,0.7014527320861816,0.3366923928260803,0.3366923928260803,1.0,1.0,-3.720510005950928,0.9301594495773317,2.790350437164306,0.0918905809521675,0.8514178991317749,0.8514178991317749,0.0,238.7248077392578,242.0,68102.0,0.0,4361.03369140625,1.0,278.1581115722656,282.7512512207031,297.6973571777344,302.12713623046875,293.1499938964844,293.1499938964844,278.45001220703125,38539.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103534817695618,1.0,0.0,0.0,3.5424299240112305,3.5424532890319824,8.373284003937442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.0478515625,0.0,1435.1942138671875,1895.4371337890625,0.0,3499.8837890625,0.8834507465362549,1.0,0.0,3.0,1.0,0.0
17946300,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.840275228023529,0.4415470659732818,0.4006254076957702,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9606196284294128,0.6501186490058899,0.6174064874649048,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.7500383853912354,0.5229368805885315,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8537267446517944,0.4645402133464813,0.4433515667915344,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6930115222930908,0.2423640191555023,1.1120566129684448,285.0112609863281,284.95001220703125,303.6523742675781,294.6851501464844,298.8046569824219,297.1845703125,285.0110778808594,1.0,0.7017248868942261,0.3365480899810791,0.3365480899810791,1.0,1.0,-3.718963384628296,0.9292244911193848,2.789738893508911,0.0912259742617607,0.9248992204666138,0.9248992204666138,0.0,239.65928649902344,242.0,67307.2890625,0.0,4362.70947265625,1.0,278.3991394042969,282.87213134765625,297.6543884277344,301.9186096191406,293.1499938964844,293.1499938964844,278.45001220703125,34064.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047995209693908,1.0,0.0,0.0,3.5930445194244385,3.593067646026612,8.614270541329461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.41015625,0.0,1456.4638671875,1895.4371337890625,0.0,3448.280517578125,0.8926242589950562,1.0,0.0,3.0,1.0,0.0
17946360,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8391638994216919,0.4411372244358063,0.4003326594829559,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9591184854507446,0.6493898630142212,0.6167870759963989,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.7507286667823792,0.5241667628288269,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8527058362960815,0.4643827676773071,0.4432563781738281,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6920500993728638,0.2422102242708206,1.111583232879639,284.9920959472656,284.95001220703125,303.6326599121094,294.6871337890625,298.7977294921875,297.1830444335937,284.9908752441406,1.0,0.7021470665931702,0.3364023864269256,0.3364023864269256,1.0,1.0,-3.718665599822998,0.9286565780639648,2.790009021759033,0.0906734094023704,0.9294336438179016,0.9294336438179016,0.0,240.57823181152344,245.0,67436.265625,0.0,4367.724609375,1.0,278.4425048828125,282.8599548339844,297.66680908203125,301.9786376953125,293.1499938964844,293.1499938964844,278.1499938964844,33708.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031099677085876,1.0,0.0,0.0,3.649837017059326,3.649860620498657,8.888740126167249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.689453125,0.0,1515.8447265625,1895.4371337890625,0.0,3432.556396484375,0.903389573097229,1.0,0.0,3.0,1.0,0.0
17946420,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8348352313041687,0.4391345679759979,0.3989338874816894,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.95354825258255,0.6467578411102295,0.6147421598434448,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9968611598014832,0.7506940364837646,0.5252438187599182,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8486553430557251,0.4631733298301697,0.4424802362918854,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6882917881011963,0.2413342595100402,1.1090564727783203,284.90777587890625,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.1710205078125,284.9082946777344,1.0,0.7028045058250427,0.3361109793186188,0.3361109793186188,1.0,1.0,-3.711852550506592,0.9256633520126344,2.786189079284668,0.0892489776015281,0.8483018279075623,0.8483018279075623,0.0,243.81626892089844,248.0,67868.859375,0.0,4369.46240234375,1.0,278.15789794921875,282.7575378417969,297.70513916015625,302.1212463378906,293.1499938964844,293.1499938964844,278.45001220703125,38631.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092806577682496,1.0,0.0,0.0,3.526107788085937,3.5261309146881104,8.296299824905873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3896484375,0.0,1418.67431640625,1895.4371337890625,0.0,3489.9267578125,0.8799869418144226,1.0,0.0,3.0,1.0,0.0
17946480,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8348352313041687,0.4391345679759979,0.3989338874816894,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.95354825258255,0.6467578411102295,0.6147421598434448,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9968611598014832,0.7506940364837646,0.5252438187599182,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8486553430557251,0.4631733298301697,0.4424802362918854,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6882917881011963,0.2413342595100402,1.1090564727783203,284.90777587890625,284.95001220703125,303.59307861328125,294.6915283203125,298.7765808105469,297.1710205078125,284.9082946777344,1.0,0.7028045058250427,0.3361109793186188,0.3361109793186188,1.0,1.0,-3.711852550506592,0.9256633520126344,2.786189079284668,0.0892489776015281,0.8483018279075623,0.8483018279075623,0.0,243.81626892089844,248.0,67868.859375,0.0,4369.46240234375,1.0,278.15789794921875,282.7575378417969,297.70513916015625,302.1212463378906,293.1499938964844,293.1499938964844,278.45001220703125,38631.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092806577682496,1.0,0.0,0.0,3.526107788085937,3.5261309146881104,8.296299824905873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.3896484375,0.0,1418.67431640625,1895.4371337890625,0.0,3489.9267578125,0.8799869418144226,1.0,0.0,3.0,1.0,0.0
17946540,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8312328457832336,0.4380507469177246,0.3978908956050873,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.948637843132019,0.6449970602989197,0.6130113005638123,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9944695234298706,0.7520742416381836,0.5260666608810425,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8452359437942505,0.4625652134418487,0.4418784976005554,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6849654912948608,0.240714892745018,1.1064722537994385,284.9886169433594,284.95001220703125,303.5532531738281,294.696533203125,298.7619323730469,297.1676025390625,284.98779296875,1.0,0.7034065127372742,0.3358196020126343,0.3358196020126343,1.0,1.0,-3.705662488937378,0.9228686094284058,2.7827937602996826,0.0876033082604408,0.9218136072158812,0.9218136072158812,0.0,246.66506958007807,251.0,67118.140625,0.0,4370.45654296875,1.0,278.4414367675781,282.86474609375,297.6753234863281,301.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,33933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017412662506104,1.0,0.0,0.0,3.627286911010742,3.627310514450073,8.779244353718241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.8720703125,0.0,1492.678466796875,1895.4371337890625,0.0,3419.81005859375,0.8986890316009521,1.0,0.0,3.0,1.0,0.0
17946600,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8312328457832336,0.4380507469177246,0.3978908956050873,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.948637843132019,0.6449970602989197,0.6130113005638123,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9944695234298706,0.7520742416381836,0.5260666608810425,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8452359437942505,0.4625652134418487,0.4418784976005554,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6849654912948608,0.240714892745018,1.1064722537994385,284.9886169433594,284.95001220703125,303.5532531738281,294.696533203125,298.7619323730469,297.1676025390625,284.98779296875,1.0,0.7034065127372742,0.3358196020126343,0.3358196020126343,1.0,1.0,-3.705662488937378,0.9228686094284058,2.7827937602996826,0.0876033082604408,0.9218136072158812,0.9218136072158812,0.0,246.66506958007807,251.0,67118.140625,0.0,4370.45654296875,1.0,278.4414367675781,282.86474609375,297.6753234863281,301.9682312011719,293.1499938964844,293.1499938964844,278.1499938964844,33933.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017412662506104,1.0,0.0,0.0,3.627286911010742,3.627310514450073,8.779244353718241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.8720703125,0.0,1492.678466796875,1895.4371337890625,0.0,3419.81005859375,0.8986890316009521,1.0,0.0,3.0,1.0,0.0
17946660,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8267073035240173,0.4359130263328552,0.3963523507118225,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9424933195114136,0.6422085165977478,0.6108018159866333,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9911587834358216,0.7521798014640808,0.5264548659324646,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8410018682479858,0.4611898362636566,0.4409341812133789,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6808761954307556,0.2396413832902908,1.1030162572860718,284.9078369140625,284.95001220703125,303.51324462890625,294.7019958496094,298.7418518066406,297.1568298339844,284.9079284667969,1.0,0.7038689851760864,0.3355969190597534,0.3355969190597534,1.0,1.0,-3.696334362030029,0.9193538427352904,2.7769806385040283,0.0861141681671142,0.8422011733055115,0.8422011733055115,0.0,250.15496826171875,254.0,67482.8984375,0.0,4366.830078125,1.0,278.1585998535156,282.7659606933594,297.7132568359375,302.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38631.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074270129203796,1.0,0.0,0.0,3.500635862350464,3.5006589889526367,8.176871233445127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0693359375,0.0,1392.1416015625,1895.4371337890625,0.0,3472.710205078125,0.8742853999137878,1.0,0.0,3.0,1.0,0.0
17946720,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8267073035240173,0.4359130263328552,0.3963523507118225,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9424933195114136,0.6422085165977478,0.6108018159866333,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9911587834358216,0.7521798014640808,0.5264548659324646,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8410018682479858,0.4611898362636566,0.4409341812133789,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6808761954307556,0.2396413832902908,1.1030162572860718,284.9078369140625,284.95001220703125,303.51324462890625,294.7019958496094,298.7418518066406,297.1568298339844,284.9079284667969,1.0,0.7038689851760864,0.3355969190597534,0.3355969190597534,1.0,1.0,-3.696334362030029,0.9193538427352904,2.7769806385040283,0.0861141681671142,0.8422011733055115,0.8422011733055115,0.0,250.15496826171875,254.0,67482.8984375,0.0,4366.830078125,1.0,278.1585998535156,282.7659606933594,297.7132568359375,302.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38631.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074270129203796,1.0,0.0,0.0,3.500635862350464,3.5006589889526367,8.176871233445127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0693359375,0.0,1392.1416015625,1895.4371337890625,0.0,3472.710205078125,0.8742853999137878,1.0,0.0,3.0,1.0,0.0
17946780,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8231541514396667,0.4346929490566253,0.3952021598815918,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9374606013298036,0.6402919888496399,0.6089398264884949,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9886789321899414,0.7534869313240051,0.527275025844574,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8376712203025818,0.4604302942752838,0.4401993453502655,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6775146722793579,0.2388596981763839,1.0997134447097778,284.9869384765625,284.95001220703125,303.4730834960937,294.7079467773437,298.7278747558594,297.15399169921875,284.98614501953125,1.0,0.7043076157569885,0.3353742659091949,0.3353742659091949,1.0,1.0,-3.688831329345703,0.916400134563446,2.7724311351776123,0.0845473483204841,0.913832187652588,0.913832187652588,0.0,253.005111694336,257.0,66712.6484375,0.0,4364.20068359375,1.0,278.44122314453125,282.8721008300781,297.6854553222656,301.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,33990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899645209312439,1.0,0.0,0.0,3.59909987449646,3.599123001098633,8.643329465485294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.1455078125,0.0,1462.4449462890625,1895.4371337890625,0.0,3400.277099609375,0.8924091458320618,1.0,0.0,3.0,1.0,0.0
17946840,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8231541514396667,0.4346929490566253,0.3952021598815918,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9374606013298036,0.6402919888496399,0.6089398264884949,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9886789321899414,0.7534869313240051,0.527275025844574,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8376712203025818,0.4604302942752838,0.4401993453502655,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6775146722793579,0.2388596981763839,1.0997134447097778,284.9869384765625,284.95001220703125,303.4730834960937,294.7079467773437,298.7278747558594,297.15399169921875,284.98614501953125,1.0,0.7043076157569885,0.3353742659091949,0.3353742659091949,1.0,1.0,-3.688831329345703,0.916400134563446,2.7724311351776123,0.0845473483204841,0.913832187652588,0.913832187652588,0.0,253.005111694336,257.0,66712.6484375,0.0,4364.20068359375,1.0,278.44122314453125,282.8721008300781,297.6854553222656,301.9526062011719,293.1499938964844,293.1499938964844,278.1499938964844,33990.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899645209312439,1.0,0.0,0.0,3.59909987449646,3.599123001098633,8.643329465485294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.1455078125,0.0,1462.4449462890625,1895.4371337890625,0.0,3400.277099609375,0.8924091458320618,1.0,0.0,3.0,1.0,0.0
17946900,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8212093710899353,0.4335918426513672,0.3945459425449371,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.934731662273407,0.6388704180717468,0.6079474091529846,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9872421026229858,0.7534905672073364,0.5275883078575134,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8358808755874634,0.4597160220146179,0.4397972822189331,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.675732433795929,0.2382921427488327,1.0980414152145386,284.87548828125,284.95001220703125,303.45294189453125,294.7110595703125,298.7181701660156,297.1490783691406,284.8763732910156,1.0,0.70453280210495,0.3352629244327545,0.3352629244327545,1.0,1.0,-3.684736490249634,0.9148168563842772,2.7699196338653564,0.0838574543595314,0.8321899771690369,0.8321899771690369,0.0,254.5829467773437,257.0,67359.0234375,0.0,4362.89306640625,1.0,278.1996765136719,282.7477722167969,297.7345886230469,302.16143798828125,293.1499938964844,293.1499938964844,278.1499938964844,38831.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045467376708984,1.0,0.0,0.0,3.53989052772522,3.539913892745972,8.361283789781737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.6640625,0.0,1434.6307373046875,1895.4371337890625,0.0,3445.9287109375,0.8805630803108215,1.0,0.0,3.0,1.0,0.0
17946960,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8186971545219421,0.4324487149715423,0.3935649693012237,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9312956929206848,0.6373766660690308,0.6066074967384338,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.985238790512085,0.7534660696983337,0.5275827050209045,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8335891366004944,0.4589276611804962,0.4391321241855621,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6734729409217834,0.2376490533351898,1.0956246852874756,284.9096984863281,284.95001220703125,303.4327697753906,294.7142944335937,298.70819091796875,297.1436767578125,284.9100952148437,1.0,0.7046086192131042,0.3351933062076568,0.3351933062076568,1.0,1.0,-3.6782305240631104,0.9126473665237428,2.765583038330078,0.0830456167459487,0.8368443846702576,0.8368443846702576,0.0,256.4781494140625,260.0,67017.421875,0.0,4356.97802734375,1.0,278.1585388183594,282.77752685546875,297.7249450683594,302.0875549316406,293.1499938964844,293.1499938964844,278.45001220703125,38749.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051675796508788,1.0,0.0,0.0,3.467526912689209,3.467549562454224,8.022929591788852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.4111328125,0.0,1359.017822265625,1895.4371337890625,0.0,3451.7041015625,0.8671650886535645,1.0,0.0,3.0,1.0,0.0
17947020,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8151149153709412,0.4310982823371887,0.3923057317733764,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9262556433677672,0.6353105306625366,0.6046137809753418,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9826273918151855,0.7546051740646362,0.5282949805259705,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.830328106880188,0.4580297768115997,0.4382734298706054,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6701175570487976,0.2367302328348159,1.0917270183563232,284.98516845703125,284.95001220703125,303.392333984375,294.720947265625,298.6947021484375,297.1410827636719,284.9844055175781,1.0,0.7048909068107605,0.3350540697574615,0.3350540697574615,1.0,1.0,-3.669443368911743,0.9095894694328308,2.759853839874268,0.0816132426261901,0.905685007572174,0.905685007572174,0.0,259.3292236328125,263.0,66265.1015625,0.0,4350.845703125,1.0,278.4409484863281,282.88006591796875,297.6977844238281,301.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,34025.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972415328025818,1.0,0.0,0.0,3.568239450454712,3.5682623386383057,8.495741781189281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9140625,0.0,1429.654541015625,1895.4371337890625,0.0,3377.85791015625,0.8855088949203491,1.0,0.0,3.0,1.0,0.0
17947080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8151149153709412,0.4310982823371887,0.3923057317733764,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9262556433677672,0.6353105306625366,0.6046137809753418,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9826273918151855,0.7546051740646362,0.5282949805259705,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.830328106880188,0.4580297768115997,0.4382734298706054,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6701175570487976,0.2367302328348159,1.0917270183563232,284.98516845703125,284.95001220703125,303.392333984375,294.720947265625,298.6947021484375,297.1410827636719,284.9844055175781,1.0,0.7048909068107605,0.3350540697574615,0.3350540697574615,1.0,1.0,-3.669443368911743,0.9095894694328308,2.759853839874268,0.0816132426261901,0.905685007572174,0.905685007572174,0.0,259.3292236328125,263.0,66265.1015625,0.0,4350.845703125,1.0,278.4409484863281,282.88006591796875,297.6977844238281,301.93670654296875,293.1499938964844,293.1499938964844,278.1499938964844,34025.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972415328025818,1.0,0.0,0.0,3.568239450454712,3.5682623386383057,8.495741781189281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.9140625,0.0,1429.654541015625,1895.4371337890625,0.0,3377.85791015625,0.8855088949203491,1.0,0.0,3.0,1.0,0.0
17947140,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8106054067611694,0.4287554919719696,0.3905681371688843,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.920227348804474,0.6322745084762573,0.6021559238433838,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9790523648262024,0.7544384002685547,0.5284923315048218,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8263558745384216,0.4564100503921509,0.437087208032608,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.66614830493927,0.2353978455066681,1.087067484855652,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6754150390625,297.1311340332031,284.9096069335937,1.0,0.7050396203994751,0.3349148035049438,0.3349148035049438,1.0,1.0,-3.657607793807984,0.905617892742157,2.7519898414611816,0.0801179781556129,0.8300433158874512,0.8300433158874512,0.0,262.7862854003906,266.0,66541.78125,0.0,4340.1884765625,1.0,278.1590576171875,282.78717041015625,297.7376403808594,302.07012939453125,293.1499938964844,293.1499938964844,278.45001220703125,38682.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026322960853576,1.0,0.0,0.0,3.436201810836792,3.4362242221832275,7.878628593971371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3779296875,0.0,1326.9556884765625,1895.4371337890625,0.0,3428.10888671875,0.8600637316703796,1.0,0.0,3.0,1.0,0.0
17947200,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8106054067611694,0.4287554919719696,0.3905681371688843,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.920227348804474,0.6322745084762573,0.6021559238433838,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9790523648262024,0.7544384002685547,0.5284923315048218,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8263558745384216,0.4564100503921509,0.437087208032608,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.66614830493927,0.2353978455066681,1.087067484855652,284.9095153808594,284.95001220703125,303.3517761230469,294.7278747558594,298.6754150390625,297.1311340332031,284.9096069335937,1.0,0.7050396203994751,0.3349148035049438,0.3349148035049438,1.0,1.0,-3.657607793807984,0.905617892742157,2.7519898414611816,0.0801179781556129,0.8300433158874512,0.8300433158874512,0.0,262.7862854003906,266.0,66541.78125,0.0,4340.1884765625,1.0,278.1590576171875,282.78717041015625,297.7376403808594,302.07012939453125,293.1499938964844,293.1499938964844,278.45001220703125,38682.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026322960853576,1.0,0.0,0.0,3.436201810836792,3.4362242221832275,7.878628593971371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.3779296875,0.0,1326.9556884765625,1895.4371337890625,0.0,3428.10888671875,0.8600637316703796,1.0,0.0,3.0,1.0,0.0
17947260,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8069010972976685,0.4272803366184234,0.3892118632793426,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9153550267219543,0.6300630569458008,0.6000409126281738,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9763285517692566,0.7554005980491638,0.5290964841842651,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8231434226036072,0.4553814828395843,0.4361166059970855,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6628352403640747,0.2343527525663375,1.0826359987258911,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.6623840332031,297.12872314453125,284.9827880859375,1.0,0.7051782608032227,0.3348515331745147,0.3348515331745147,1.0,1.0,-3.647651672363281,0.9024538397789,2.7451980113983154,0.0788112878799438,0.8972477912902832,0.8972477912902832,0.0,265.62908935546875,269.0,65777.546875,0.0,4330.859375,1.0,278.440673828125,282.8887939453125,297.7113037109375,301.91949462890625,293.1499938964844,293.1499938964844,278.75,34067.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946106433868408,1.0,0.0,0.0,3.5346755981445312,3.534698247909546,8.336666610375687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7421875,0.0,1394.60546875,1895.4371337890625,0.0,3353.298095703125,0.8780307769775391,1.0,0.0,3.0,1.0,0.0
17947320,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8069010972976685,0.4272803366184234,0.3892118632793426,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9153550267219543,0.6300630569458008,0.6000409126281738,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9763285517692566,0.7554005980491638,0.5290964841842651,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8231434226036072,0.4553814828395843,0.4361166059970855,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6628352403640747,0.2343527525663375,1.0826359987258911,284.9834899902344,284.95001220703125,303.3111267089844,294.7350158691406,298.6623840332031,297.12872314453125,284.9827880859375,1.0,0.7051782608032227,0.3348515331745147,0.3348515331745147,1.0,1.0,-3.647651672363281,0.9024538397789,2.7451980113983154,0.0788112878799438,0.8972477912902832,0.8972477912902832,0.0,265.62908935546875,269.0,65777.546875,0.0,4330.859375,1.0,278.440673828125,282.8887939453125,297.7113037109375,301.91949462890625,293.1499938964844,293.1499938964844,278.75,34067.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946106433868408,1.0,0.0,0.0,3.5346755981445312,3.534698247909546,8.336666610375687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7421875,0.0,1394.60546875,1895.4371337890625,0.0,3353.298095703125,0.8780307769775391,1.0,0.0,3.0,1.0,0.0
17947380,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8035780191421509,0.4259140193462372,0.3881080746650696,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9111312031745912,0.628018856048584,0.5982389450073242,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9739895462989808,0.7564588189125061,0.5299212336540222,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.820343554019928,0.4545015394687652,0.4353986978530884,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6599617004394531,0.2334242314100265,1.0789910554885864,285.0256042480469,284.95001220703125,303.2704162597656,294.7423095703125,298.65069580078125,297.1278991699219,285.02264404296875,1.0,0.705509603023529,0.3347882330417633,0.3347882330417633,1.0,1.0,-3.639897584915161,0.8999506235122681,2.7399468421936035,0.0777357593178749,0.9818410873413086,0.9818410873413086,0.0,268.3043212890625,272.0,65361.53125,0.0,4326.4755859375,1.0,278.7422790527344,282.9591064453125,297.7261962890625,301.8923645019531,293.1499938964844,293.1499938964844,278.45001220703125,31761.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891587853431702,1.0,0.0,0.0,3.708824872970581,3.708848714828491,9.178377808893856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.8291015625,0.0,1567.37646484375,1895.4371337890625,0.0,3302.339599609375,0.915192484855652,1.0,0.0,3.0,1.0,0.0
17947440,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8035780191421509,0.4259140193462372,0.3881080746650696,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9111312031745912,0.628018856048584,0.5982389450073242,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9739895462989808,0.7564588189125061,0.5299212336540222,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.820343554019928,0.4545015394687652,0.4353986978530884,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6599617004394531,0.2334242314100265,1.0789910554885864,285.0256042480469,284.95001220703125,303.2704162597656,294.7423095703125,298.65069580078125,297.1278991699219,285.02264404296875,1.0,0.705509603023529,0.3347882330417633,0.3347882330417633,1.0,1.0,-3.639897584915161,0.8999506235122681,2.7399468421936035,0.0777357593178749,0.9818410873413086,0.9818410873413086,0.0,268.3043212890625,272.0,65361.53125,0.0,4326.4755859375,1.0,278.7422790527344,282.9591064453125,297.7261962890625,301.8923645019531,293.1499938964844,293.1499938964844,278.45001220703125,31761.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891587853431702,1.0,0.0,0.0,3.708824872970581,3.708848714828491,9.178377808893856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.8291015625,0.0,1567.37646484375,1895.4371337890625,0.0,3302.339599609375,0.915192484855652,1.0,0.0,3.0,1.0,0.0
17947500,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8013936877250671,0.4245589971542358,0.3872962892055511,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.908515214920044,0.6263357400894165,0.597082257270813,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9722614288330078,0.7560926675796509,0.5300545692443848,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8185179829597473,0.4535709619522095,0.4348593056201935,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6581788063049316,0.2326878905296325,1.0767675638198853,284.8766784667969,284.95001220703125,303.25006103515625,294.7460021972656,298.6406555175781,297.1221618652344,284.87335205078125,1.0,0.7056184411048889,0.3347566127777099,0.3347566127777099,1.0,1.0,-3.6343753337860094,0.8982041478157043,2.736171245574951,0.0771886855363845,0.8828746676445007,0.8828746676445007,0.0,270.00567626953125,272.0,66379.6875,0.0,4322.07861328125,1.0,278.4961853027344,282.7958068847656,297.7831420898437,302.1350402832031,293.1499938964844,293.1499938964844,278.45001220703125,36194.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958286643028259,1.0,0.0,0.0,3.6971163749694815,3.69714093208313,9.120518598138004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.5888671875,0.0,1587.6929931640625,1895.4371337890625,0.0,3364.67138671875,0.9138606190681458,1.0,0.0,3.0,1.0,0.0
17947560,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7984339594841003,0.4230301976203918,0.3860332369804382,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9051566123962402,0.6244320273399353,0.5954324007034302,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9697158932685852,0.7555326223373413,0.5297358632087708,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.816027045249939,0.4524476230144501,0.4339421689510345,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6558158993721008,0.2317967712879181,1.073469161987305,284.8895568847656,284.95001220703125,303.22967529296875,294.74969482421875,298.62921142578125,297.11480712890625,284.8907165527344,1.0,0.7055067420005798,0.3347290158271789,0.3347290158271789,1.0,1.0,-3.62541937828064,0.8954492211341858,2.729970216751098,0.0763333812355995,0.8677874207496643,0.8677874207496643,0.0,272.1349792480469,275.0,65976.546875,0.0,4311.072265625,1.0,278.4573059082031,282.81158447265625,297.7738037109375,302.0692443847656,293.1499938964844,293.1499938964844,278.75,38320.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978617787361145,1.0,0.0,0.0,3.619884014129639,3.619908094406128,8.743444936953892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.3818359375,0.0,1517.1387939453125,1895.4371337890625,0.0,3383.644775390625,0.9002613425254822,1.0,0.0,3.0,1.0,0.0
17947620,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7942794561386108,0.4212685525417328,0.384319394826889,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9004583358764648,0.6218684911727905,0.5928894877433777,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9664162993431092,0.7561013102531433,0.5299614071846008,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8124192357063293,0.451109379529953,0.4326137900352478,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6522652506828308,0.2304776459932327,1.0676976442337036,284.98248291015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6151123046875,297.111328125,284.9815368652344,1.0,0.7053402066230774,0.3346738219261169,0.3346738219261169,1.0,1.0,-3.6120176315307617,0.8912926912307739,2.7207250595092773,0.0747471749782562,0.9423015713691713,0.9423015713691713,0.0,275.2008361816406,278.0,65030.78125,0.0,4293.94287109375,1.0,278.7420959472656,282.9312744140625,297.7367248535156,301.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,34043.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903132081031799,1.0,0.0,0.0,3.710895538330078,3.7109198570251465,9.188629519485404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.0107421875,0.0,1587.0992431640625,1895.4371337890625,0.0,3313.13623046875,0.9175529479980468,1.0,0.0,3.0,1.0,0.0
17947680,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7942794561386108,0.4212685525417328,0.384319394826889,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9004583358764648,0.6218684911727905,0.5928894877433777,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9664162993431092,0.7561013102531433,0.5299614071846008,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8124192357063293,0.451109379529953,0.4326137900352478,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6522652506828308,0.2304776459932327,1.0676976442337036,284.98248291015625,284.95001220703125,303.1889038085937,294.75714111328125,298.6151123046875,297.111328125,284.9815368652344,1.0,0.7053402066230774,0.3346738219261169,0.3346738219261169,1.0,1.0,-3.6120176315307617,0.8912926912307739,2.7207250595092773,0.0747471749782562,0.9423015713691713,0.9423015713691713,0.0,275.2008361816406,278.0,65030.78125,0.0,4293.94287109375,1.0,278.7420959472656,282.9312744140625,297.7367248535156,301.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,34043.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903132081031799,1.0,0.0,0.0,3.710895538330078,3.7109198570251465,9.188629519485404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.0107421875,0.0,1587.0992431640625,1895.4371337890625,0.0,3313.13623046875,0.9175529479980468,1.0,0.0,3.0,1.0,0.0
17947740,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7896503210067749,0.4185780882835388,0.3822968602180481,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8953549265861511,0.6184104681015015,0.5900593996047974,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9624818563461304,0.7553820610046387,0.5298122763633728,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8083515763282776,0.449110209941864,0.4310887157917022,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6484701633453369,0.2287939190864563,1.0615038871765137,284.89556884765625,284.95001220703125,303.14813232421875,294.7645874023437,298.5956420898437,297.1009826660156,284.8965148925781,1.0,0.7050791382789612,0.3346186280250549,0.3346186280250549,1.0,1.0,-3.5967226028442383,0.8865605592727661,2.7101619243621826,0.0732389688491821,0.8506187796592712,0.8506187796592712,0.0,278.6346130371094,281.0,65287.48046875,0.0,4274.0712890625,1.0,278.4574584960937,282.8300170898437,297.7755432128906,302.0277404785156,293.1499938964844,293.1499938964844,278.75,39274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959923386573792,1.0,0.0,0.0,3.567347526550293,3.567371368408203,8.49149500936619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9501953125,0.0,1467.088134765625,1895.4371337890625,0.0,3366.19921875,0.8896527886390686,1.0,0.0,3.0,1.0,0.0
17947800,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7896503210067749,0.4185780882835388,0.3822968602180481,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8953549265861511,0.6184104681015015,0.5900593996047974,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9624818563461304,0.7553820610046387,0.5298122763633728,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8083515763282776,0.449110209941864,0.4310887157917022,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6484701633453369,0.2287939190864563,1.0615038871765137,284.89556884765625,284.95001220703125,303.14813232421875,294.7645874023437,298.5956420898437,297.1009826660156,284.8965148925781,1.0,0.7050791382789612,0.3346186280250549,0.3346186280250549,1.0,1.0,-3.5967226028442383,0.8865605592727661,2.7101619243621826,0.0732389688491821,0.8506187796592712,0.8506187796592712,0.0,278.6346130371094,281.0,65287.48046875,0.0,4274.0712890625,1.0,278.4574584960937,282.8300170898437,297.7755432128906,302.0277404785156,293.1499938964844,293.1499938964844,278.75,39274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959923386573792,1.0,0.0,0.0,3.567347526550293,3.567371368408203,8.49149500936619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.9501953125,0.0,1467.088134765625,1895.4371337890625,0.0,3366.19921875,0.8896527886390686,1.0,0.0,3.0,1.0,0.0
