time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947860,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.786013126373291,0.4169137179851532,0.3807180523872375,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8912350535392761,0.6159396767616272,0.5876438617706299,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9595733880996704,0.7560099363327026,0.5301323533058167,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.805014967918396,0.4478328227996826,0.429839164018631,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6453320980072021,0.2274758666753769,1.0557206869125366,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5838928222656,297.0995483398437,284.9854736328125,1.0,0.7048417329788208,0.3347148895263672,0.3347148895263672,1.0,1.0,-3.5838329792022705,0.8830240964889526,2.7008087635040283,0.072183147072792,0.9266660809516908,0.9266660809516908,0.0,281.3825988769531,284.0,64373.01953125,0.0,4256.53271484375,1.0,278.74169921875,282.94732666015625,297.7452392578125,301.8638610839844,293.1499938964844,293.1499938964844,278.45001220703125,34169.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871682286262512,1.0,0.0,0.0,3.6587820053100586,3.6588058471679688,8.932363471103599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.5107421875,0.0,1529.2294921875,1895.4371337890625,0.0,3283.715087890625,0.9059823155403136,1.0,0.0,3.0,1.0,0.0
17947920,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.786013126373291,0.4169137179851532,0.3807180523872375,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8912350535392761,0.6159396767616272,0.5876438617706299,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9595733880996704,0.7560099363327026,0.5301323533058167,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.805014967918396,0.4478328227996826,0.429839164018631,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6453320980072021,0.2274758666753769,1.0557206869125366,284.9862976074219,284.95001220703125,303.1073608398437,294.7719421386719,298.5838928222656,297.0995483398437,284.9854736328125,1.0,0.7048417329788208,0.3347148895263672,0.3347148895263672,1.0,1.0,-3.5838329792022705,0.8830240964889526,2.7008087635040283,0.072183147072792,0.9266660809516908,0.9266660809516908,0.0,281.3825988769531,284.0,64373.01953125,0.0,4256.53271484375,1.0,278.74169921875,282.94732666015625,297.7452392578125,301.8638610839844,293.1499938964844,293.1499938964844,278.45001220703125,34169.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871682286262512,1.0,0.0,0.0,3.6587820053100586,3.6588058471679688,8.932363471103599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.5107421875,0.0,1529.2294921875,1895.4371337890625,0.0,3283.715087890625,0.9059823155403136,1.0,0.0,3.0,1.0,0.0
17947980,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7816235423088074,0.4142297804355621,0.3787002861499786,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8863961696624756,0.6124837398529053,0.5848159790039062,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.955694854259491,0.7552154064178467,0.5299338102340698,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8009926080703735,0.4458261132240295,0.4283075332641601,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6417741179466248,0.2257668673992157,1.0494012832641602,284.9031677246094,284.95001220703125,303.066650390625,294.7791748046875,298.5660705566406,297.0902709960937,284.9034423828125,1.0,0.7045344114303589,0.3348111510276794,0.3348111510276794,1.0,1.0,-3.568328380584717,0.8787090182304382,2.689619302749634,0.0711524412035942,0.8422767519950867,0.8422767519950867,0.0,284.7340087890625,287.0,64627.40234375,0.0,4235.80712890625,1.0,278.4584350585937,282.8490905761719,297.7878723144531,301.9968566894531,293.1499938964844,293.1499938964844,278.75,39051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924888372421265,1.0,0.0,0.0,3.5176303386688232,3.517653703689575,8.256456567323767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4072265625,0.0,1412.830078125,1895.4371337890625,0.0,3333.47509765625,0.8784431219100952,1.0,0.0,3.0,1.0,0.0
17948040,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7816235423088074,0.4142297804355621,0.3787002861499786,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8863961696624756,0.6124837398529053,0.5848159790039062,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.955694854259491,0.7552154064178467,0.5299338102340698,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8009926080703735,0.4458261132240295,0.4283075332641601,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6417741179466248,0.2257668673992157,1.0494012832641602,284.9031677246094,284.95001220703125,303.066650390625,294.7791748046875,298.5660705566406,297.0902709960937,284.9034423828125,1.0,0.7045344114303589,0.3348111510276794,0.3348111510276794,1.0,1.0,-3.568328380584717,0.8787090182304382,2.689619302749634,0.0711524412035942,0.8422767519950867,0.8422767519950867,0.0,284.7340087890625,287.0,64627.40234375,0.0,4235.80712890625,1.0,278.4584350585937,282.8490905761719,297.7878723144531,301.9968566894531,293.1499938964844,293.1499938964844,278.75,39051.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924888372421265,1.0,0.0,0.0,3.5176303386688232,3.517653703689575,8.256456567323767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4072265625,0.0,1412.830078125,1895.4371337890625,0.0,3333.47509765625,0.8784431219100952,1.0,0.0,3.0,1.0,0.0
17948100,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7795885801315308,0.4133191704750061,0.3777359426021576,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8841310143470764,0.6111539006233215,0.5834203362464905,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.953916072845459,0.7554032802581787,0.5298899412155151,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7991012334823608,0.445104032754898,0.4275369048118591,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6400753259658813,0.2250400483608245,1.0460858345031738,285.00616455078125,284.95001220703125,303.0462951660156,294.7827453613281,298.5598449707031,297.0892028808594,285.00604248046875,1.0,0.7043326497077942,0.3348592817783355,0.3348592817783355,1.0,1.0,-3.5605146884918213,0.8765361905097961,2.683978319168091,0.0705102458596229,0.913192629814148,0.913192629814148,0.0,286.2695617675781,287.0,63730.2265625,0.0,4224.48583984375,1.0,278.6984558105469,282.9710693359375,297.7444763183594,301.7839660644531,293.1499938964844,293.1499938964844,278.75,34414.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860800862312317,1.0,0.0,0.0,3.561372756958008,3.5613956451416016,8.463075005238352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.1669921875,0.0,1425.210205078125,1895.4371337890625,0.0,3273.5302734375,0.8859474062919617,1.0,0.0,3.0,1.0,0.0
17948160,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7780512571334839,0.4124703407287597,0.3770616352558136,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8823574781417847,0.6099068522453308,0.5823299884796143,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9526887536048888,0.7556340098381042,0.5301350355148315,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7976551651954651,0.4444566965103149,0.4269953370094299,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6387237906455994,0.224374458193779,1.043360948562622,284.986083984375,284.95001220703125,303.0259704589844,294.7862548828125,298.55450439453125,297.0889892578125,284.9848022460937,1.0,0.704240620136261,0.334921270608902,0.334921270608902,1.0,1.0,-3.554755687713623,0.8750157356262207,2.6797399520874023,0.0701192021369934,0.9152848124504088,0.9152848124504088,0.0,287.51239013671875,290.0,63752.99609375,0.0,4216.83349609375,1.0,278.7421569824219,282.9590148925781,297.7586669921875,301.8380126953125,293.1499938964844,293.1499938964844,278.45001220703125,34011.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883655846118927,1.0,0.0,0.0,3.6144285202026367,3.6144518852233887,8.717111086298246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.6513671875,0.0,1479.217529296875,1895.4371337890625,0.0,3250.83154296875,0.8956336975097656,1.0,0.0,3.0,1.0,0.0
17948220,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7737513780593872,0.4097101092338562,0.3749731481075287,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8776224851608276,0.6063545942306519,0.5794090628623962,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9486968517303468,0.7546291351318359,0.5297936797142029,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.793671727180481,0.4423553645610809,0.4253756999969482,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6352515816688538,0.2225857973098755,1.0366915464401243,284.9054870605469,284.95001220703125,302.9853820800781,294.7931213378906,298.5367126464844,297.0796813964844,284.9056091308594,1.0,0.7038547396659851,0.3350452780723572,0.3350452780723572,1.0,1.0,-3.538356304168701,0.8705102205276489,2.6678459644317627,0.0691105276346206,0.8340279459953308,0.8340279459953308,0.0,290.8895874023437,293.0,63968.16796875,0.0,4194.14013671875,1.0,278.458740234375,282.8639831542969,297.8019104003906,301.9696655273437,293.1499938964844,293.1499938964844,278.75,38990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890504837036133,1.0,0.0,0.0,3.470447301864624,3.4704701900482178,8.036449798964895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5029296875,0.0,1363.70703125,1895.4371337890625,0.0,3301.326416015625,0.8679291009902954,1.0,0.0,3.0,1.0,0.0
17948280,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7737513780593872,0.4097101092338562,0.3749731481075287,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8776224851608276,0.6063545942306519,0.5794090628623962,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9486968517303468,0.7546291351318359,0.5297936797142029,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.793671727180481,0.4423553645610809,0.4253756999969482,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6352515816688538,0.2225857973098755,1.0366915464401243,284.9054870605469,284.95001220703125,302.9853820800781,294.7931213378906,298.5367126464844,297.0796813964844,284.9056091308594,1.0,0.7038547396659851,0.3350452780723572,0.3350452780723572,1.0,1.0,-3.538356304168701,0.8705102205276489,2.6678459644317627,0.0691105276346206,0.8340279459953308,0.8340279459953308,0.0,290.8895874023437,293.0,63968.16796875,0.0,4194.14013671875,1.0,278.458740234375,282.8639831542969,297.8019104003906,301.9696655273437,293.1499938964844,293.1499938964844,278.75,38990.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890504837036133,1.0,0.0,0.0,3.470447301864624,3.4704701900482178,8.036449798964895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.5029296875,0.0,1363.70703125,1895.4371337890625,0.0,3301.326416015625,0.8679291009902954,1.0,0.0,3.0,1.0,0.0
17948340,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7702344655990601,0.4078408777713775,0.3732576370239258,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8736518025398254,0.6036463975906372,0.5768239498138428,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9455713033676147,0.75478595495224,0.5298372507095337,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7903440594673157,0.440864235162735,0.4239672720432281,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6322365403175354,0.2210973799228668,1.0302767753601074,284.9842529296875,284.95001220703125,302.9449157714844,294.7997131347656,298.52508544921875,297.07830810546875,284.9834289550781,1.0,0.7034718990325928,0.3351692855358124,0.3351692855358124,1.0,1.0,-3.523817539215088,0.8665635585784912,2.6572539806365967,0.0680603682994842,0.903869092464447,0.903869092464447,0.0,293.6976318359375,296.0,63103.44921875,0.0,4173.03466796875,1.0,278.740966796875,282.97039794921875,297.7727966308594,301.8116455078125,293.1499938964844,293.1499938964844,278.45001220703125,34113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880254864692688,1.0,0.0,0.0,3.566384792327881,3.5664076805114746,8.486912292937632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.2958984375,0.0,1428.3221435546875,1895.4371337890625,0.0,3218.96923828125,0.8851379156112671,1.0,0.0,3.0,1.0,0.0
17948400,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7702344655990601,0.4078408777713775,0.3732576370239258,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8736518025398254,0.6036463975906372,0.5768239498138428,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9455713033676147,0.75478595495224,0.5298372507095337,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7903440594673157,0.440864235162735,0.4239672720432281,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6322365403175354,0.2210973799228668,1.0302767753601074,284.9842529296875,284.95001220703125,302.9449157714844,294.7997131347656,298.52508544921875,297.07830810546875,284.9834289550781,1.0,0.7034718990325928,0.3351692855358124,0.3351692855358124,1.0,1.0,-3.523817539215088,0.8665635585784912,2.6572539806365967,0.0680603682994842,0.903869092464447,0.903869092464447,0.0,293.6976318359375,296.0,63103.44921875,0.0,4173.03466796875,1.0,278.740966796875,282.97039794921875,297.7727966308594,301.8116455078125,293.1499938964844,293.1499938964844,278.45001220703125,34113.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880254864692688,1.0,0.0,0.0,3.566384792327881,3.5664076805114746,8.486912292937632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.2958984375,0.0,1428.3221435546875,1895.4371337890625,0.0,3218.96923828125,0.8851379156112671,1.0,0.0,3.0,1.0,0.0
17948460,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.766042947769165,0.4050201773643493,0.3710951805114746,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8690388202667236,0.6000102162361145,0.5738019347190857,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9414849281311036,0.7535580396652222,0.5293264389038086,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7864103317260742,0.4386696219444275,0.422245979309082,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6288103461265564,0.2192291617393493,1.0232136249542236,284.9073181152344,284.95001220703125,302.904541015625,294.80596923828125,298.5074768066406,297.0689392089844,284.9073486328125,1.0,0.702987551689148,0.3353482484817505,0.3353482484817505,1.0,1.0,-3.5064074993133545,0.8619107007980347,2.6444966793060303,0.0671279206871986,0.8256250619888306,0.8256250619888306,0.0,297.0798645019531,299.0,63275.8125,0.0,4148.01416015625,1.0,278.4591979980469,282.8791198730469,297.8144836425781,301.9391174316406,293.1499938964844,293.1499938964844,278.75,38981.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855397701263428,1.0,0.0,0.0,3.4215400218963623,3.421562433242798,7.811538580426713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7705078125,0.0,1314.4512939453125,1895.4371337890625,0.0,3268.472412109375,0.8571628332138062,1.0,0.0,3.0,1.0,0.0
17948520,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.766042947769165,0.4050201773643493,0.3710951805114746,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8690388202667236,0.6000102162361145,0.5738019347190857,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9414849281311036,0.7535580396652222,0.5293264389038086,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7864103317260742,0.4386696219444275,0.422245979309082,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6288103461265564,0.2192291617393493,1.0232136249542236,284.9073181152344,284.95001220703125,302.904541015625,294.80596923828125,298.5074768066406,297.0689392089844,284.9073486328125,1.0,0.702987551689148,0.3353482484817505,0.3353482484817505,1.0,1.0,-3.5064074993133545,0.8619107007980347,2.6444966793060303,0.0671279206871986,0.8256250619888306,0.8256250619888306,0.0,297.0798645019531,299.0,63275.8125,0.0,4148.01416015625,1.0,278.4591979980469,282.8791198730469,297.8144836425781,301.9391174316406,293.1499938964844,293.1499938964844,278.75,38981.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855397701263428,1.0,0.0,0.0,3.4215400218963623,3.421562433242798,7.811538580426713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.7705078125,0.0,1314.4512939453125,1895.4371337890625,0.0,3268.472412109375,0.8571628332138062,1.0,0.0,3.0,1.0,0.0
17948580,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7626067996025085,0.4030556976795196,0.3693082332611084,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8651630282402039,0.5971857309341431,0.5711238384246826,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9382648468017578,0.753438413143158,0.5291939973831177,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7831135988235474,0.4370622336864471,0.4207400381565094,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6257967352867126,0.2176514565944671,1.0164334774017334,284.9818420410156,284.95001220703125,302.86431884765625,294.8118591308594,298.4960327148437,297.0674133300781,284.9811096191406,1.0,0.7025098204612732,0.3355272114276886,0.3355272114276886,1.0,1.0,-3.490903377532959,0.8578347563743591,2.633068561553955,0.0661749616265297,0.8920202851295471,0.8920202851295471,0.0,299.8979187011719,302.0,62425.40234375,0.0,4124.73095703125,1.0,278.74053955078125,282.98162841796875,297.78466796875,301.78125,293.1499938964844,293.1499938964844,279.04998779296875,34155.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766862154006958,1.0,0.0,0.0,3.5181851387023926,3.518207550048828,8.259061132775969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9384765625,0.0,1378.104248046875,1895.4371337890625,0.0,3185.51806640625,0.8743744492530823,1.0,0.0,3.0,1.0,0.0
17948640,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7626067996025085,0.4030556976795196,0.3693082332611084,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8651630282402039,0.5971857309341431,0.5711238384246826,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9382648468017578,0.753438413143158,0.5291939973831177,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7831135988235474,0.4370622336864471,0.4207400381565094,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6257967352867126,0.2176514565944671,1.0164334774017334,284.9818420410156,284.95001220703125,302.86431884765625,294.8118591308594,298.4960327148437,297.0674133300781,284.9811096191406,1.0,0.7025098204612732,0.3355272114276886,0.3355272114276886,1.0,1.0,-3.490903377532959,0.8578347563743591,2.633068561553955,0.0661749616265297,0.8920202851295471,0.8920202851295471,0.0,299.8979187011719,302.0,62425.40234375,0.0,4124.73095703125,1.0,278.74053955078125,282.98162841796875,297.78466796875,301.78125,293.1499938964844,293.1499938964844,279.04998779296875,34155.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766862154006958,1.0,0.0,0.0,3.5181851387023926,3.518207550048828,8.259061132775969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9384765625,0.0,1378.104248046875,1895.4371337890625,0.0,3185.51806640625,0.8743744492530823,1.0,0.0,3.0,1.0,0.0
17948700,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7610201835632324,0.4021638035774231,0.3684971928596496,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8633594512939453,0.595879316329956,0.5698831081390381,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9367744326591492,0.7534611225128174,0.5291813611984253,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7815910577774048,0.4363466799259186,0.4200707674026489,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6243901252746582,0.2169252783060073,1.0133261680603027,285.06134033203125,284.95001220703125,302.84423828125,294.81463623046875,298.4908752441406,297.0673217773437,285.0610046386719,1.0,0.7023375034332275,0.3356167078018188,0.3356167078018188,1.0,1.0,-3.4838759899139404,0.856010913848877,2.6278650760650635,0.0657753571867942,0.9690847396850586,0.9690847396850586,0.0,301.2638854980469,302.0,61705.41796875,0.0,4114.74951171875,1.0,278.9962463378906,283.0827331542969,297.770263671875,301.6518249511719,293.1499938964844,293.1499938964844,279.04998779296875,31568.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713005781173706,1.0,0.0,0.0,3.605285882949829,3.605308532714844,8.673067100062326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.376953125,0.0,1451.2391357421875,1895.4371337890625,0.0,3135.010498046875,0.8930991291999817,1.0,0.0,3.0,1.0,0.0
17948760,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7595759034156799,0.4012144207954407,0.3677839636802673,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8616979718208313,0.594529926776886,0.5687537789344788,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9354400634765624,0.7533682584762573,0.5292565226554871,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7801994681358337,0.4356038868427276,0.4194869995117187,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6230818629264832,0.2161987274885177,1.010470628738403,285.0257263183594,284.95001220703125,302.8242492675781,294.8173217773437,298.4857482910156,297.06695556640625,285.02252197265625,1.0,0.7022265195846558,0.3357433378696441,0.3357433378696441,1.0,1.0,-3.47761344909668,0.8545236587524414,2.6230897903442383,0.0655653029680252,0.9771515727043152,0.9771515727043152,0.0,302.56695556640625,305.0,61912.671875,0.0,4106.3828125,1.0,279.0420837402344,283.0533752441406,297.7977600097656,301.7463684082031,293.1499938964844,293.1499938964844,278.75,31713.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870480477809906,1.0,0.0,0.0,3.693401336669922,3.693424940109253,9.102198532673356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.58984375,0.0,1549.5406494140625,1895.4371337890625,0.0,3127.318115234375,0.9117249846458436,1.0,0.0,3.0,1.0,0.0
17948820,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7552056312561035,0.397920161485672,0.3653359115123749,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8569389581680298,0.5904096364974976,0.5654327869415283,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9307754635810852,0.751214861869812,0.5282511115074158,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7760472893714905,0.4330038130283355,0.4175155758857727,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6193991303443909,0.2141003459692001,1.0027973651885986,284.8867492675781,284.95001220703125,302.78436279296875,294.82232666015625,298.4657897949219,297.0541381835937,284.8877258300781,1.0,0.7016515135765076,0.3359965980052948,0.3359965980052948,1.0,1.0,-3.457876920700073,0.8493817448616028,2.608494997024536,0.0647276490926742,0.8598831295967102,0.8598831295967102,0.0,306.3032531738281,308.0,62416.6171875,0.0,4077.944091796875,1.0,278.75750732421875,282.90576171875,297.8463439941406,301.91632080078125,293.1499938964844,293.1499938964844,279.04998779296875,38578.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793972134590149,1.0,0.0,0.0,3.594672918319702,3.5946969985961914,8.622080827080936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3427734375,0.0,1491.4793701171875,1895.4371337890625,0.0,3210.93115234375,0.894787073135376,1.0,0.0,3.0,1.0,0.0
17948880,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7552056312561035,0.397920161485672,0.3653359115123749,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8569389581680298,0.5904096364974976,0.5654327869415283,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9307754635810852,0.751214861869812,0.5282511115074158,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7760472893714905,0.4330038130283355,0.4175155758857727,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6193991303443909,0.2141003459692001,1.0027973651885986,284.8867492675781,284.95001220703125,302.78436279296875,294.82232666015625,298.4657897949219,297.0541381835937,284.8877258300781,1.0,0.7016515135765076,0.3359965980052948,0.3359965980052948,1.0,1.0,-3.457876920700073,0.8493817448616028,2.608494997024536,0.0647276490926742,0.8598831295967102,0.8598831295967102,0.0,306.3032531738281,308.0,62416.6171875,0.0,4077.944091796875,1.0,278.75750732421875,282.90576171875,297.8463439941406,301.91632080078125,293.1499938964844,293.1499938964844,279.04998779296875,38578.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793972134590149,1.0,0.0,0.0,3.594672918319702,3.5946969985961914,8.622080827080936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3427734375,0.0,1491.4793701171875,1895.4371337890625,0.0,3210.93115234375,0.894787073135376,1.0,0.0,3.0,1.0,0.0
17948940,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7515961527824402,0.395709365606308,0.3632349967956543,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8529111742973328,0.587284505367279,0.5623820424079895,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9270594120025636,0.7505069971084595,0.5276083946228027,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.772513210773468,0.4310967922210693,0.4156669676303863,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6159876585006714,0.2123047560453415,0.9949440360069276,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.453125,297.0507507324219,284.9793701171875,1.0,0.7009350657463074,0.3362498581409454,0.3362498581409454,1.0,1.0,-3.439228773117065,0.8445682525634766,2.594660520553589,0.0636856853961944,0.9334276914596558,0.9334276914596558,0.0,309.3392333984375,311.0,61402.34375,0.0,4048.390869140625,1.0,279.0419006347656,283.02642822265625,297.80352783203125,301.73785400390625,293.1499938964844,293.1499938964844,278.75,34102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711344599723816,1.0,0.0,0.0,3.683757781982422,3.683781862258911,9.054728593582696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.0205078125,0.0,1556.7249755859375,1895.4371337890625,0.0,3133.45263671875,0.9114651679992676,1.0,0.0,3.0,1.0,0.0
17949000,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7515961527824402,0.395709365606308,0.3632349967956543,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8529111742973328,0.587284505367279,0.5623820424079895,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9270594120025636,0.7505069971084595,0.5276083946228027,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.772513210773468,0.4310967922210693,0.4156669676303863,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6159876585006714,0.2123047560453415,0.9949440360069276,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.453125,297.0507507324219,284.9793701171875,1.0,0.7009350657463074,0.3362498581409454,0.3362498581409454,1.0,1.0,-3.439228773117065,0.8445682525634766,2.594660520553589,0.0636856853961944,0.9334276914596558,0.9334276914596558,0.0,309.3392333984375,311.0,61402.34375,0.0,4048.390869140625,1.0,279.0419006347656,283.02642822265625,297.80352783203125,301.73785400390625,293.1499938964844,293.1499938964844,278.75,34102.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711344599723816,1.0,0.0,0.0,3.683757781982422,3.683781862258911,9.054728593582696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9899.0205078125,0.0,1556.7249755859375,1895.4371337890625,0.0,3133.45263671875,0.9114651679992676,1.0,0.0,3.0,1.0,0.0
17949060,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.747664749622345,0.3926287591457367,0.3608528077602386,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8485910892486572,0.583318293094635,0.5590593218803406,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9228016138076782,0.7484409213066101,0.5265480279922485,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7686928510665894,0.4285507202148437,0.4136243760585785,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6122258901596069,0.2101813554763794,0.9867476224899292,284.89410400390625,284.95001220703125,302.7052001953125,294.83074951171875,298.4355163574219,297.04052734375,284.8946838378906,1.0,0.7001432776451111,0.3365848660469055,0.3365848660469055,1.0,1.0,-3.4187843799591064,0.8394405841827393,2.579343795776367,0.0628556832671165,0.8405957221984863,0.8405957221984863,0.0,312.7151184082031,299.0,61555.09375,0.0,4016.498291015625,1.0,278.7582397460937,282.9285583496094,297.8407287597656,301.8568420410156,293.1499938964844,293.1499938964844,279.04998779296875,39496.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768219947814941,1.0,0.0,0.0,3.5269529819488525,3.5269763469696045,8.300277727357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.2783203125,0.0,1425.8135986328125,1895.4371337890625,0.0,3186.790771484375,0.8809019327163696,1.0,0.0,3.0,1.0,0.0
17949120,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.747664749622345,0.3926287591457367,0.3608528077602386,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8485910892486572,0.583318293094635,0.5590593218803406,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9228016138076782,0.7484409213066101,0.5265480279922485,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7686928510665894,0.4285507202148437,0.4136243760585785,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6122258901596069,0.2101813554763794,0.9867476224899292,284.89410400390625,284.95001220703125,302.7052001953125,294.83074951171875,298.4355163574219,297.04052734375,284.8946838378906,1.0,0.7001432776451111,0.3365848660469055,0.3365848660469055,1.0,1.0,-3.4187843799591064,0.8394405841827393,2.579343795776367,0.0628556832671165,0.8405957221984863,0.8405957221984863,0.0,312.7151184082031,299.0,61555.09375,0.0,4016.498291015625,1.0,278.7582397460937,282.9285583496094,297.8407287597656,301.8568420410156,293.1499938964844,293.1499938964844,279.04998779296875,39496.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768219947814941,1.0,0.0,0.0,3.5269529819488525,3.5269763469696045,8.300277727357752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.2783203125,0.0,1425.8135986328125,1895.4371337890625,0.0,3186.790771484375,0.8809019327163696,1.0,0.0,3.0,1.0,0.0
17949180,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7480172514915466,0.3905549347400665,0.3586597442626953,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.849105179309845,0.58030766248703,0.555886447429657,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9249584674835204,0.7476705312728882,0.5257187485694885,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7693725824356079,0.426707923412323,0.4115854203701019,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6118890047073364,0.2084268033504486,0.9777501225471495,284.98211669921875,284.95001220703125,302.6659851074219,294.8340759277344,298.4245300292969,297.0389709472656,284.981201171875,1.0,0.6952483654022217,0.3369198441505432,0.3369198441505432,1.0,1.0,-3.39805555343628,0.8342240452766418,2.5638315677642822,0.0619025342166423,0.9129742383956908,0.9129742383956908,0.0,308.4320983886719,287.0,60536.125,0.0,3939.73583984375,1.0,279.0413818359375,283.0443115234375,297.8039245605469,301.68292236328125,293.1499938964844,293.1499938964844,278.75,34297.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672022819519043,1.0,0.0,0.0,3.61483097076416,3.614854335784912,8.719052289052343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2783203125,0.0,1481.77587890625,1895.4371337890625,0.0,3096.565185546875,0.8961600661277771,1.0,0.0,3.0,1.0,0.0
17949240,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7480172514915466,0.3905549347400665,0.3586597442626953,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.849105179309845,0.58030766248703,0.555886447429657,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9249584674835204,0.7476705312728882,0.5257187485694885,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7693725824356079,0.426707923412323,0.4115854203701019,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.6118890047073364,0.2084268033504486,0.9777501225471495,284.98211669921875,284.95001220703125,302.6659851074219,294.8340759277344,298.4245300292969,297.0389709472656,284.981201171875,1.0,0.6952483654022217,0.3369198441505432,0.3369198441505432,1.0,1.0,-3.39805555343628,0.8342240452766418,2.5638315677642822,0.0619025342166423,0.9129742383956908,0.9129742383956908,0.0,308.4320983886719,287.0,60536.125,0.0,3939.73583984375,1.0,279.0413818359375,283.0443115234375,297.8039245605469,301.68292236328125,293.1499938964844,293.1499938964844,278.75,34297.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672022819519043,1.0,0.0,0.0,3.61483097076416,3.614854335784912,8.719052289052343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.2783203125,0.0,1481.77587890625,1895.4371337890625,0.0,3096.565185546875,0.8961600661277771,1.0,0.0,3.0,1.0,0.0
17949300,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7489644289016724,0.3891005218029022,0.3574824929237366,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8502700328826904,0.5784002542495728,0.5542234778404236,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9272035360336304,0.7466103434562683,0.5251756906509399,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7705733180046082,0.425497442483902,0.4105106890201568,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6124263405799866,0.2074310332536697,0.9731395244598388,284.86431884765625,284.95001220703125,302.646484375,294.8354797363281,298.4166259765625,297.03515625,284.8643493652344,1.0,0.6920764446258545,0.337087333202362,0.337087333202362,1.0,1.0,-3.387155771255493,0.8314415216445923,2.5557143688201904,0.0615164935588836,0.8251007199287415,0.8251007199287415,0.0,304.7980041503906,287.0,61060.34765625,0.0,3891.697021484375,1.0,278.7994079589844,282.9164733886719,297.85614013671875,301.882568359375,293.1499938964844,293.1499938964844,278.75,39437.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720526099205017,1.0,0.0,0.0,3.545257568359375,3.545281171798706,8.386656986658636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.830078125,0.0,1444.70849609375,1895.4371337890625,0.0,3142.064697265625,0.8819352984428406,1.0,0.0,3.0,1.0,0.0
17949360,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7498485445976257,0.3876014649868011,0.3559750318527221,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8514445424079895,0.576427161693573,0.5522106289863586,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9294283390045166,0.7454658150672913,0.5242493152618408,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7717730402946472,0.4242171347141266,0.4091600775718689,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6129396557807922,0.206384003162384,0.9678168892860411,284.9014892578125,284.95001220703125,302.6270446777344,294.8367614746094,298.40838623046875,297.0307312011719,284.9021911621094,1.0,0.6884438395500183,0.3373092412948608,0.3373092412948608,1.0,1.0,-3.373783588409424,0.8280627727508545,2.5457208156585693,0.0610550679266452,0.8279901742935181,0.8279901742935181,0.0,300.8197937011719,275.0,60578.8671875,0.0,3835.911376953125,1.0,278.758544921875,282.9534606933594,297.84405517578125,301.7994384765625,293.1499938964844,293.1499938964844,279.04998779296875,39582.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723521828651428,1.0,0.0,0.0,3.450761318206787,3.4507839679718018,7.945535003273108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.607421875,0.0,1347.94140625,1895.4371337890625,0.0,3144.8740234375,0.8642618656158447,1.0,0.0,3.0,1.0,0.0
17949420,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7535216212272644,0.3855814039707184,0.3536393344402313,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8557849526405334,0.5734251737594604,0.548844575881958,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9365165829658508,0.7444432973861694,0.5231022238731384,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.776031494140625,0.4223753809928894,0.4069167673587799,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6153719425201416,0.2047025710344314,0.9581231474876404,284.980712890625,284.95001220703125,302.58837890625,294.8387145996094,298.3984680175781,297.0300598144531,284.97979736328125,1.0,0.680648922920227,0.3377530872821808,0.3377530872821808,1.0,1.0,-3.351184368133545,0.8225677609443665,2.528616428375244,0.0604364722967147,0.8957707285881042,0.8957707285881042,0.0,290.7852478027344,263.0,59605.7734375,0.0,3723.58837890625,1.0,279.040771484375,283.0606689453125,297.80731201171875,301.6280822753906,293.1499938964844,293.1499938964844,279.3500061035156,34303.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86249178647995,1.0,0.0,0.0,3.544180393218994,3.544203042984009,8.381561542591953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.513671875,0.0,1406.270263671875,1895.4371337890625,0.0,3052.376708984375,0.8802685737609863,1.0,0.0,3.0,1.0,0.0
17949480,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7535216212272644,0.3855814039707184,0.3536393344402313,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8557849526405334,0.5734251737594604,0.548844575881958,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9365165829658508,0.7444432973861694,0.5231022238731384,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.776031494140625,0.4223753809928894,0.4069167673587799,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6153719425201416,0.2047025710344314,0.9581231474876404,284.980712890625,284.95001220703125,302.58837890625,294.8387145996094,298.3984680175781,297.0300598144531,284.97979736328125,1.0,0.680648922920227,0.3377530872821808,0.3377530872821808,1.0,1.0,-3.351184368133545,0.8225677609443665,2.528616428375244,0.0604364722967147,0.8957707285881042,0.8957707285881042,0.0,290.7852478027344,263.0,59605.7734375,0.0,3723.58837890625,1.0,279.040771484375,283.0606689453125,297.80731201171875,301.6280822753906,293.1499938964844,293.1499938964844,279.3500061035156,34303.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86249178647995,1.0,0.0,0.0,3.544180393218994,3.544203042984009,8.381561542591953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.513671875,0.0,1406.270263671875,1895.4371337890625,0.0,3052.376708984375,0.8802685737609863,1.0,0.0,3.0,1.0,0.0
17949540,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7585121393203735,0.383748859167099,0.3516062200069427,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8615676760673523,0.5706400871276855,0.5458132028579712,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9452268481254578,0.7435163855552673,0.522180438041687,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.781646728515625,0.4207286834716797,0.4049451649188995,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6187881231307983,0.2032078206539154,0.9493704438209534,285.02880859375,284.95001220703125,302.54998779296875,294.8399658203125,298.3902282714844,297.03125,285.0257568359375,1.0,0.6725117564201355,0.3381969332695007,0.3381969332695007,1.0,1.0,-3.331087350845337,0.8178060054779053,2.513281345367432,0.0601563826203346,0.9850690364837646,0.9850690364837646,0.0,279.6086730957031,251.0,58946.04296875,0.0,3612.0380859375,1.0,279.3414001464844,283.136962890625,297.81695556640625,301.5809020996094,293.1499938964844,293.1499938964844,279.04998779296875,31792.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553794622421265,1.0,0.0,0.0,3.715934038162232,3.7159581184387207,9.2135985596542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.2958984375,0.0,1575.716796875,1895.4371337890625,0.0,2985.678955078125,0.9170029759407043,1.0,0.0,3.0,1.0,0.0
17949600,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7585121393203735,0.383748859167099,0.3516062200069427,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8615676760673523,0.5706400871276855,0.5458132028579712,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9452268481254578,0.7435163855552673,0.522180438041687,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.781646728515625,0.4207286834716797,0.4049451649188995,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.6187881231307983,0.2032078206539154,0.9493704438209534,285.02880859375,284.95001220703125,302.54998779296875,294.8399658203125,298.3902282714844,297.03125,285.0257568359375,1.0,0.6725117564201355,0.3381969332695007,0.3381969332695007,1.0,1.0,-3.331087350845337,0.8178060054779053,2.513281345367432,0.0601563826203346,0.9850690364837646,0.9850690364837646,0.0,279.6086730957031,251.0,58946.04296875,0.0,3612.0380859375,1.0,279.3414001464844,283.136962890625,297.81695556640625,301.5809020996094,293.1499938964844,293.1499938964844,279.04998779296875,31792.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553794622421265,1.0,0.0,0.0,3.715934038162232,3.7159581184387207,9.2135985596542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.2958984375,0.0,1575.716796875,1895.4371337890625,0.0,2985.678955078125,0.9170029759407043,1.0,0.0,3.0,1.0,0.0
17949660,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7627267241477966,0.3804839849472046,0.3486608564853668,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8667132258415222,0.5664167404174805,0.5418394207954407,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9526920318603516,0.7403280735015869,0.5201063752174377,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7866277694702148,0.4179553985595703,0.4022570848464966,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6216402053833008,0.2011332511901855,0.939093053340912,284.880126953125,284.95001220703125,302.513671875,294.8415222167969,298.374267578125,297.0218811035156,284.88165283203125,1.0,0.6637816429138184,0.3387349843978882,0.3387349843978882,1.0,1.0,-3.3046932220458984,0.8113713264465332,2.493321895599365,0.0598062127828598,0.8601393103599548,0.8601393103599548,0.0,268.9940490722656,239.0,59375.171875,0.0,3490.32470703125,1.0,279.0568542480469,282.9832763671875,297.865478515625,301.744384765625,293.1499938964844,293.1499938964844,279.3500061035156,38981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643613457679749,1.0,0.0,0.0,3.611847400665283,3.611871480941773,8.704665219738672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6708984375,0.0,1513.2098388671875,1895.4371337890625,0.0,3069.914306640625,0.8987909555435181,1.0,0.0,3.0,1.0,0.0
