time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949720,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7627267241477966,0.3804839849472046,0.3486608564853668,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8667132258415222,0.5664167404174805,0.5418394207954407,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9526920318603516,0.7403280735015869,0.5201063752174377,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7866277694702148,0.4179553985595703,0.4022570848464966,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6216402053833008,0.2011332511901855,0.939093053340912,284.880126953125,284.95001220703125,302.513671875,294.8415222167969,298.374267578125,297.0218811035156,284.88165283203125,1.0,0.6637816429138184,0.3387349843978882,0.3387349843978882,1.0,1.0,-3.3046932220458984,0.8113713264465332,2.493321895599365,0.0598062127828598,0.8601393103599548,0.8601393103599548,0.0,268.9940490722656,239.0,59375.171875,0.0,3490.32470703125,1.0,279.0568542480469,282.9832763671875,297.865478515625,301.744384765625,293.1499938964844,293.1499938964844,279.3500061035156,38981.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643613457679749,1.0,0.0,0.0,3.611847400665283,3.611871480941773,8.704665219738672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.6708984375,0.0,1513.2098388671875,1895.4371337890625,0.0,3069.914306640625,0.8987909555435181,1.0,0.0,3.0,1.0,0.0
17949780,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7682512402534485,0.3783082067966461,0.346035897731781,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8732331395149231,0.5631936192512512,0.5381153225898743,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9614238142967224,0.7385384440422058,0.5182713270187378,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.792799711227417,0.4158819019794464,0.3996749222278595,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6252098679542542,0.1993871331214904,0.9287432432174684,284.9793395996094,284.95001220703125,302.4809875488281,294.8445129394531,298.3651428222656,297.02020263671875,284.9781799316406,1.0,0.654685914516449,0.3392730355262756,0.3392730355262756,1.0,1.0,-3.2792913913726807,0.8052297830581665,2.4740614891052246,0.0592991113662719,0.9355834126472472,0.9355834126472472,0.0,257.500244140625,227.0,58271.50390625,0.0,3367.71630859375,1.0,279.3420104980469,283.10919189453125,297.8170471191406,301.5558166503906,293.1499938964844,293.1499938964844,279.04998779296875,34196.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551046252250671,1.0,0.0,0.0,3.6976728439331055,3.6976969242095934,9.123264135268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.337890625,0.0,1573.186279296875,1895.4371337890625,0.0,2983.10302734375,0.9146426916122437,1.0,0.0,3.0,1.0,0.0
17949840,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7682512402534485,0.3783082067966461,0.346035897731781,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8732331395149231,0.5631936192512512,0.5381153225898743,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9614238142967224,0.7385384440422058,0.5182713270187378,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.792799711227417,0.4158819019794464,0.3996749222278595,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6252098679542542,0.1993871331214904,0.9287432432174684,284.9793395996094,284.95001220703125,302.4809875488281,294.8445129394531,298.3651428222656,297.02020263671875,284.9781799316406,1.0,0.654685914516449,0.3392730355262756,0.3392730355262756,1.0,1.0,-3.2792913913726807,0.8052297830581665,2.4740614891052246,0.0592991113662719,0.9355834126472472,0.9355834126472472,0.0,257.500244140625,227.0,58271.50390625,0.0,3367.71630859375,1.0,279.3420104980469,283.10919189453125,297.8170471191406,301.5558166503906,293.1499938964844,293.1499938964844,279.04998779296875,34196.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551046252250671,1.0,0.0,0.0,3.6976728439331055,3.6976969242095934,9.123264135268982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.337890625,0.0,1573.186279296875,1895.4371337890625,0.0,2983.10302734375,0.9146426916122437,1.0,0.0,3.0,1.0,0.0
17949900,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7713248133659363,0.3768510818481445,0.3447729647159576,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8768383264541626,0.5612297654151917,0.5363098382949829,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.96595299243927,0.737034797668457,0.5173659324645996,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7961907386779785,0.4145869314670563,0.398434430360794,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.627210795879364,0.198406770825386,0.9237931966781616,284.8537902832031,284.95001220703125,302.4659118652344,294.84649658203125,298.35955810546875,297.0176086425781,284.85211181640625,1.0,0.650110125541687,0.3395420908927917,0.3395420908927917,1.0,1.0,-3.2670748233795166,0.8022903203964233,2.464784383773804,0.0592099651694297,0.8406112194061279,0.8406112194061279,0.0,251.697006225586,227.0,58863.6484375,0.0,3307.82177734375,1.0,279.0978088378906,282.9726257324219,297.8694763183594,301.755126953125,293.1499938964844,293.1499938964844,279.04998779296875,39154.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601815104484558,1.0,0.0,0.0,3.6340038776397705,3.634028434753418,8.811788916318619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.89453125,0.0,1538.9451904296875,1895.4371337890625,0.0,3030.70751953125,0.9014407992362976,1.0,0.0,3.0,1.0,0.0
17949960,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7739993929862976,0.3753118813037872,0.3431878685951233,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8800790905952454,0.5591697692871094,0.5341679453849792,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9698956608772278,0.7353577613830566,0.5160556435585022,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7992233633995056,0.4131934642791748,0.3969301283359527,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6289418339729309,0.1973599791526794,0.918221652507782,284.888671875,284.95001220703125,302.4516296386719,294.8487854003906,298.3537292480469,297.01434326171875,284.8901672363281,1.0,0.6453720927238464,0.3398752510547638,0.3398752510547638,1.0,1.0,-3.2525107860565186,0.7988048195838928,2.4537060260772705,0.0590582899749279,0.8370227813720703,0.8370227813720703,0.0,246.17623901367188,215.0,58321.80078125,0.0,3244.719970703125,1.0,279.0579833984375,283.0113830566406,297.8571472167969,301.6700134277344,293.1499938964844,293.1499938964844,279.3500061035156,40072.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605502843856812,1.0,0.0,0.0,3.523919105529785,3.523942708969116,8.286004344881803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.255859375,0.0,1426.7855224609375,1895.4371337890625,0.0,3034.166259765625,0.8807228803634644,1.0,0.0,3.0,1.0,0.0
17950020,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7813186049461365,0.3733079135417938,0.3407678008079529,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8885742425918579,0.556096613407135,0.5306292772293091,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9793780446052552,0.7334028482437134,0.5141817927360535,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8070359826087952,0.4111761748790741,0.3944321572780609,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6336510181427002,0.1956947445869445,0.90821772813797,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3481750488281,297.0144348144531,284.9812927246094,1.0,0.6359468698501587,0.3405415713787079,0.3405415713787079,1.0,1.0,-3.2280523777008057,0.7932689785957336,2.434783458709717,0.0590419434010982,0.9119839072227478,0.9119839072227478,0.0,234.2242126464844,203.0,57281.3515625,0.0,3125.146728515625,1.0,279.34136962890625,283.130859375,297.819091796875,301.4928283691406,293.1499938964844,293.1499938964844,279.04998779296875,34331.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497354388237,1.0,0.0,0.0,3.613075256347656,3.613098621368408,8.710584893378837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5009765625,0.0,1480.1177978515625,1895.4371337890625,0.0,2932.792724609375,0.8957830667495728,1.0,0.0,3.0,1.0,0.0
17950080,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7813186049461365,0.3733079135417938,0.3407678008079529,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8885742425918579,0.556096613407135,0.5306292772293091,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9793780446052552,0.7334028482437134,0.5141817927360535,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8070359826087952,0.4111761748790741,0.3944321572780609,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6336510181427002,0.1956947445869445,0.90821772813797,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.3481750488281,297.0144348144531,284.9812927246094,1.0,0.6359468698501587,0.3405415713787079,0.3405415713787079,1.0,1.0,-3.2280523777008057,0.7932689785957336,2.434783458709717,0.0590419434010982,0.9119839072227478,0.9119839072227478,0.0,234.2242126464844,203.0,57281.3515625,0.0,3125.146728515625,1.0,279.34136962890625,283.130859375,297.819091796875,301.4928283691406,293.1499938964844,293.1499938964844,279.04998779296875,34331.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497354388237,1.0,0.0,0.0,3.613075256347656,3.613098621368408,8.710584893378837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5009765625,0.0,1480.1177978515625,1895.4371337890625,0.0,2932.792724609375,0.8957830667495728,1.0,0.0,3.0,1.0,0.0
17950140,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7886205315589905,0.3703982532024383,0.3379868268966675,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8971598744392395,0.5521416664123535,0.5267354846000671,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9879997968673706,0.7299228310585022,0.5117427110671997,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8145623803138733,0.4084702134132385,0.3916617035865783,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6384656429290771,0.1937177777290344,0.8978904485702515,284.8995361328125,284.95001220703125,302.402099609375,294.8609924316406,298.3399963378906,297.01055908203125,284.8998107910156,1.0,0.6263538599014282,0.341207891702652,0.341207891702652,1.0,1.0,-3.20135235786438,0.7870010137557983,2.414351463317871,0.0590010918676853,0.8244850635528564,0.8244850635528564,0.0,222.7590484619141,191.0,57322.09375,0.0,3005.154296875,1.0,279.058837890625,283.03936767578125,297.8661499023437,301.61346435546875,293.1499938964844,293.1499938964844,279.3500061035156,39705.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546756505966187,1.0,0.0,0.0,3.4415700435638428,3.4415926933288574,7.903264531705645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.412109375,0.0,1339.54833984375,1895.4371337890625,0.0,2979.081787109375,0.862321674823761,1.0,0.0,3.0,1.0,0.0
17950200,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7886205315589905,0.3703982532024383,0.3379868268966675,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8971598744392395,0.5521416664123535,0.5267354846000671,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9879997968673706,0.7299228310585022,0.5117427110671997,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8145623803138733,0.4084702134132385,0.3916617035865783,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6384656429290771,0.1937177777290344,0.8978904485702515,284.8995361328125,284.95001220703125,302.402099609375,294.8609924316406,298.3399963378906,297.01055908203125,284.8998107910156,1.0,0.6263538599014282,0.341207891702652,0.341207891702652,1.0,1.0,-3.20135235786438,0.7870010137557983,2.414351463317871,0.0590010918676853,0.8244850635528564,0.8244850635528564,0.0,222.7590484619141,191.0,57322.09375,0.0,3005.154296875,1.0,279.058837890625,283.03936767578125,297.8661499023437,301.61346435546875,293.1499938964844,293.1499938964844,279.3500061035156,39705.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546756505966187,1.0,0.0,0.0,3.4415700435638428,3.4415926933288574,7.903264531705645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.412109375,0.0,1339.54833984375,1895.4371337890625,0.0,2979.081787109375,0.862321674823761,1.0,0.0,3.0,1.0,0.0
17950260,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7976346015930176,0.3683629631996155,0.3355739116668701,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.907695174217224,0.5490172505378723,0.5231867432594299,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9972466230392456,0.727602481842041,0.5096395611763,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8232595920562744,0.4063609540462494,0.3891022503376007,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6444728970527649,0.1920420378446579,0.8879266381263733,284.9820556640625,284.95001220703125,302.3814392089844,294.8687438964844,298.3362121582031,297.01092529296875,284.9811096191406,1.0,0.6166552901268005,0.3419522643089294,0.3419522643089294,1.0,1.0,-3.1765921115875244,0.7815240621566772,2.3950679302215576,0.059166245162487,0.8945415616035461,0.8945415616035461,0.0,210.79898071289065,179.0,56330.92578125,0.0,2888.335693359375,1.0,279.3406982421875,283.1488647460937,297.8328552246094,301.4461364746094,293.1499938964844,293.1499938964844,279.6499938964844,34228.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843803882598877,1.0,0.0,0.0,3.5355894565582275,3.535612106323242,8.340978183696279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.666015625,0.0,1396.72900390625,1895.4371337890625,0.0,2877.274658203125,0.8783144950866699,1.0,0.0,3.0,1.0,0.0
17950320,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7976346015930176,0.3683629631996155,0.3355739116668701,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.907695174217224,0.5490172505378723,0.5231867432594299,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9972466230392456,0.727602481842041,0.5096395611763,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8232595920562744,0.4063609540462494,0.3891022503376007,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6444728970527649,0.1920420378446579,0.8879266381263733,284.9820556640625,284.95001220703125,302.3814392089844,294.8687438964844,298.3362121582031,297.01092529296875,284.9811096191406,1.0,0.6166552901268005,0.3419522643089294,0.3419522643089294,1.0,1.0,-3.1765921115875244,0.7815240621566772,2.3950679302215576,0.059166245162487,0.8945415616035461,0.8945415616035461,0.0,210.79898071289065,179.0,56330.92578125,0.0,2888.335693359375,1.0,279.3406982421875,283.1488647460937,297.8328552246094,301.4461364746094,293.1499938964844,293.1499938964844,279.6499938964844,34228.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843803882598877,1.0,0.0,0.0,3.5355894565582275,3.535612106323242,8.340978183696279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.666015625,0.0,1396.72900390625,1895.4371337890625,0.0,2877.274658203125,0.8783144950866699,1.0,0.0,3.0,1.0,0.0
17950380,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8046708106994629,0.3664283156394958,0.3335773050785064,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9164488911628724,0.5460212826728821,0.5200923085212708,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.7267921566963196,0.4995538592338562,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8299343585968018,0.4043490290641784,0.3869227170944214,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6491220593452454,0.1904549896717071,0.8793801665306091,285.0227355957031,284.95001220703125,302.3631591796875,294.8774719238281,298.3326110839844,297.0129699707031,285.017578125,1.0,0.6060718894004822,0.3426966667175293,0.3426966667175293,1.0,1.0,-3.1358604431152344,0.7710447907447815,2.3648157119750977,0.0584165975451469,0.9792717695236206,0.9792717695236206,0.0,201.17027282714844,167.0,55410.296875,0.0,2762.000244140625,1.0,279.6413269042969,283.2183532714844,297.84893798828125,301.398193359375,293.1499938964844,293.1499938964844,279.3500061035156,31810.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355206847190857,1.0,0.0,0.0,3.709075927734375,3.709099769592285,9.179620974464342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1162109375,0.0,1568.0416259765625,1895.4371337890625,0.0,2799.89501953125,0.9153562784194946,1.0,0.0,3.0,1.0,0.0
17950440,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8046708106994629,0.3664283156394958,0.3335773050785064,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9164488911628724,0.5460212826728821,0.5200923085212708,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.7267921566963196,0.4995538592338562,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8299343585968018,0.4043490290641784,0.3869227170944214,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6491220593452454,0.1904549896717071,0.8793801665306091,285.0227355957031,284.95001220703125,302.3631591796875,294.8774719238281,298.3326110839844,297.0129699707031,285.017578125,1.0,0.6060718894004822,0.3426966667175293,0.3426966667175293,1.0,1.0,-3.1358604431152344,0.7710447907447815,2.3648157119750977,0.0584165975451469,0.9792717695236206,0.9792717695236206,0.0,201.17027282714844,167.0,55410.296875,0.0,2762.000244140625,1.0,279.6413269042969,283.2183532714844,297.84893798828125,301.398193359375,293.1499938964844,293.1499938964844,279.3500061035156,31810.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355206847190857,1.0,0.0,0.0,3.709075927734375,3.709099769592285,9.179620974464342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.1162109375,0.0,1568.0416259765625,1895.4371337890625,0.0,2799.89501953125,0.9153562784194946,1.0,0.0,3.0,1.0,0.0
17950500,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8096227049827576,0.3648650050163269,0.3322643935680389,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9230425953865052,0.543935239315033,0.5182244777679443,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.7266266345977783,0.4886035919189453,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8347732424736023,0.4028943181037903,0.3855739533901214,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6527034044265747,0.1894621551036834,0.8744460344314575,284.8608093261719,284.95001220703125,302.3548583984375,294.8822021484375,298.3304138183594,297.0126342773437,284.8548278808594,1.0,0.6007578372955322,0.3430688679218292,0.3430688679218292,1.0,1.0,-3.1209304332733154,0.7674874663352966,2.353443145751953,0.0581131838262081,0.8694565296173096,0.8694565296173096,0.0,195.2509307861328,167.0,56171.671875,0.0,2692.2392578125,1.0,279.3964538574219,283.0462646484375,297.91436767578125,301.6239624023437,293.1499938964844,293.1499938964844,279.3500061035156,36739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420745134353638,1.0,0.0,0.0,3.688624858856201,3.6886494159698486,9.07867047317268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.876953125,0.0,1582.1575927734375,1895.4371337890625,0.0,2861.103515625,0.9118932485580444,1.0,0.0,3.0,1.0,0.0
17950560,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8127822279930115,0.363090455532074,0.3305502235889435,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9276044368743896,0.5416118502616882,0.515927255153656,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.7267115712165833,0.4803184270858764,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8381045460700989,0.4012202620506286,0.3838894963264465,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6550302505493164,0.1883177012205124,0.868767499923706,284.8690185546875,284.95001220703125,302.3470458984375,294.8871459960937,298.326904296875,297.0110168457031,284.8707580566406,1.0,0.5949210524559021,0.3435393273830414,0.3435393273830414,1.0,1.0,-3.097298383712769,0.7614665627479553,2.335831880569458,0.0574802719056606,0.84416663646698,0.84416663646698,0.0,190.36070251464844,155.0,55477.171875,0.0,2619.9423828125,1.0,279.3575134277344,283.06768798828125,297.9046630859375,301.5436096191406,293.1499938964844,293.1499938964844,279.6499938964844,39873.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843445360660553,1.0,0.0,0.0,3.570821762084961,3.57084584236145,8.50804269703076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.18359375,0.0,1475.2008056640625,1895.4371337890625,0.0,2873.92138671875,0.8904205560684204,1.0,0.0,3.0,1.0,0.0
17950620,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8211013674736023,0.3608149886131286,0.3279096484184265,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9394158124923706,0.5381759405136108,0.512082040309906,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.7301591634750366,0.4614214599132538,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8468084335327148,0.3987509608268738,0.3810166120529175,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6612981557846069,0.1864443868398666,0.858246386051178,284.9633178710937,284.95001220703125,302.3328552246094,294.8975830078125,298.32916259765625,297.0194396972656,284.9618225097656,1.0,0.5827915668487549,0.3444803059101105,0.3444803059101105,1.0,1.0,-3.050678253173828,0.7495997548103333,2.30107855796814,0.0561075992882251,0.907876193523407,0.907876193523407,0.0,179.76783752441406,143.0,53995.04296875,0.0,2475.315185546875,1.0,279.6416320800781,283.19158935546875,297.857421875,301.33551025390625,293.1499938964844,293.1499938964844,279.3500061035156,34891.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831486701965332,1.0,0.0,0.0,3.63576602935791,3.63578987121582,8.820337029646907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.1220703125,0.0,1509.130859375,1895.4371337890625,0.0,2762.28955078125,0.9011088609695436,1.0,0.0,3.0,1.0,0.0
17950680,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8211013674736023,0.3608149886131286,0.3279096484184265,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9394158124923706,0.5381759405136108,0.512082040309906,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.7301591634750366,0.4614214599132538,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8468084335327148,0.3987509608268738,0.3810166120529175,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6612981557846069,0.1864443868398666,0.858246386051178,284.9633178710937,284.95001220703125,302.3328552246094,294.8975830078125,298.32916259765625,297.0194396972656,284.9618225097656,1.0,0.5827915668487549,0.3444803059101105,0.3444803059101105,1.0,1.0,-3.050678253173828,0.7495997548103333,2.30107855796814,0.0561075992882251,0.907876193523407,0.907876193523407,0.0,179.76783752441406,143.0,53995.04296875,0.0,2475.315185546875,1.0,279.6416320800781,283.19158935546875,297.857421875,301.33551025390625,293.1499938964844,293.1499938964844,279.3500061035156,34891.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831486701965332,1.0,0.0,0.0,3.63576602935791,3.63578987121582,8.820337029646907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.1220703125,0.0,1509.130859375,1895.4371337890625,0.0,2762.28955078125,0.9011088609695436,1.0,0.0,3.0,1.0,0.0
17950740,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8302366733551025,0.3578421175479889,0.3250855505466461,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9522811770439148,0.5340521335601807,0.5080472230911255,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7343368530273438,0.4414635896682739,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8567898869514465,0.395737886428833,0.3779859840869903,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6685938835144043,0.1843411922454834,0.8475115299224854,284.8837280273437,284.95001220703125,302.3203430175781,294.9087829589844,298.3354797363281,297.0333557128906,284.8841857910156,1.0,0.5701156258583069,0.3454212844371795,0.3454212844371795,1.0,1.0,-3.0018973350524902,0.7369630336761475,2.2649343013763428,0.0545032806694507,0.8088705539703369,0.8088705539703369,0.0,169.0123748779297,161.0,53475.5390625,0.0,2329.92431640625,1.0,279.35888671875,283.1120910644531,297.9028015136719,301.4167175292969,293.1499938964844,293.1499938964844,279.6499938964844,41063.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343161940574646,1.0,0.0,0.0,3.4046523571014404,3.404675006866455,7.734618066024268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.90283203125,0.0,1312.2928466796875,1895.4371337890625,0.0,2788.66064453125,0.855508029460907,1.0,0.0,3.0,1.0,0.0
17950800,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8302366733551025,0.3578421175479889,0.3250855505466461,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9522811770439148,0.5340521335601807,0.5080472230911255,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.7343368530273438,0.4414635896682739,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8567898869514465,0.395737886428833,0.3779859840869903,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6685938835144043,0.1843411922454834,0.8475115299224854,284.8837280273437,284.95001220703125,302.3203430175781,294.9087829589844,298.3354797363281,297.0333557128906,284.8841857910156,1.0,0.5701156258583069,0.3454212844371795,0.3454212844371795,1.0,1.0,-3.0018973350524902,0.7369630336761475,2.2649343013763428,0.0545032806694507,0.8088705539703369,0.8088705539703369,0.0,169.0123748779297,161.0,53475.5390625,0.0,2329.92431640625,1.0,279.35888671875,283.1120910644531,297.9028015136719,301.4167175292969,293.1499938964844,293.1499938964844,279.6499938964844,41063.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343161940574646,1.0,0.0,0.0,3.4046523571014404,3.404675006866455,7.734618066024268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.90283203125,0.0,1312.2928466796875,1895.4371337890625,0.0,2788.66064453125,0.855508029460907,1.0,0.0,3.0,1.0,0.0
17950860,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8296552896499634,0.3558807969093323,0.3231036067008972,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9514445662498474,0.5309372544288635,0.5048733949661255,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.7383044362068176,0.4397623836994171,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8561345934867859,0.3934721052646637,0.3756492137908935,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6672431230545044,0.1826767325401306,0.8393713235855103,284.98291015625,284.95001220703125,302.30926513671875,294.9206237792969,298.3526916503906,297.0547180175781,284.982666015625,1.0,0.5673394203186035,0.3467569947242737,0.3467569947242737,1.0,1.0,-2.981015920639038,0.7340883016586304,2.246927499771118,0.0558706745505332,0.884251594543457,0.884251594543457,0.0,167.440185546875,179.0,52509.14453125,0.0,2284.427734375,1.0,279.6402893066406,283.23468017578125,297.8713073730469,301.240966796875,293.1499938964844,293.1499938964844,279.95001220703125,34370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203770518302917,1.0,0.0,0.0,3.4909629821777344,3.490985155105591,8.131745516948286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3955078125,0.0,1351.6668701171875,1895.4371337890625,0.0,2659.06298828125,0.868653416633606,1.0,0.0,3.0,1.0,0.0
17950920,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8296552896499634,0.3558807969093323,0.3231036067008972,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9514445662498474,0.5309372544288635,0.5048733949661255,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.7383044362068176,0.4397623836994171,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8561345934867859,0.3934721052646637,0.3756492137908935,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6672431230545044,0.1826767325401306,0.8393713235855103,284.98291015625,284.95001220703125,302.30926513671875,294.9206237792969,298.3526916503906,297.0547180175781,284.982666015625,1.0,0.5673394203186035,0.3467569947242737,0.3467569947242737,1.0,1.0,-2.981015920639038,0.7340883016586304,2.246927499771118,0.0558706745505332,0.884251594543457,0.884251594543457,0.0,167.440185546875,179.0,52509.14453125,0.0,2284.427734375,1.0,279.6402893066406,283.23468017578125,297.8713073730469,301.240966796875,293.1499938964844,293.1499938964844,279.95001220703125,34370.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203770518302917,1.0,0.0,0.0,3.4909629821777344,3.490985155105591,8.131745516948286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.3955078125,0.0,1351.6668701171875,1895.4371337890625,0.0,2659.06298828125,0.868653416633606,1.0,0.0,3.0,1.0,0.0
17950980,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8262064456939697,0.35495126247406,0.3222829699516296,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9466553330421448,0.5294499397277832,0.5034787058830261,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.7387306690216064,0.4445680379867553,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8523851037025452,0.3924063742160797,0.3746647834777832,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6638182401657104,0.1818871796131134,0.8360676169395447,285.07940673828125,284.95001220703125,302.30401611328125,294.9269714355469,298.35748291015625,297.0587158203125,285.0805358886719,1.0,0.5684672594070435,0.3474515378475189,0.3474515378475189,1.0,1.0,-2.978965282440185,0.7353598475456238,2.243605613708496,0.0575545243918895,0.976324737071991,0.976324737071991,0.0,169.44131469726562,179.0,51898.4140625,0.0,2290.93701171875,1.0,279.8993530273437,283.3481750488281,297.8625793457031,301.1255798339844,293.1499938964844,293.1499938964844,279.95001220703125,31159.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128017783164978,1.0,0.0,0.0,3.591249227523804,3.5912718772888184,8.605663879279746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.84765625,0.0,1433.14501953125,1895.4371337890625,0.0,2589.01806640625,0.8898047804832458,1.0,0.0,3.0,1.0,0.0
17951040,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8218022584915161,0.3540492653846741,0.3216594159603119,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.940419852733612,0.5280553698539734,0.5023518800735474,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.7380227446556091,0.4513919949531555,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8476508259773254,0.3914161026477813,0.3738946616649627,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6596354246139526,0.1811556816101074,0.8334525227546692,285.0556945800781,284.95001220703125,302.2994079589844,294.9329833984375,298.3584289550781,297.0570983886719,285.0530700683594,1.0,0.5707136988639832,0.3480926752090454,0.3480926752090454,1.0,1.0,-2.9809885025024414,0.7377654314041138,2.243223190307617,0.0594991743564605,0.9993457198143004,0.9993457198143004,0.0,172.51669311523438,197.0,52211.15625,0.0,2310.18017578125,1.0,279.9410400390625,283.3236389160156,297.9024353027344,301.2318115234375,293.1499938964844,293.1499938964844,279.6499938964844,30941.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114452362060547,1.0,0.0,0.0,3.693217039108277,3.693240404129028,9.101289606405772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.4384765625,0.0,1543.4888916015625,1895.4371337890625,0.0,2576.5087890625,0.9113498330116272,1.0,0.0,3.0,1.0,0.0
17951100,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8156474232673645,0.3525311946868896,0.3207581639289856,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9317854642868042,0.5260336995124817,0.5009313821792603,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.7354618906974792,0.4610028564929962,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8412916660308838,0.389948695898056,0.3729205429553985,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6541199088096619,0.1801561266183853,0.8303966522216797,284.8987731933594,284.95001220703125,302.2948303222656,294.9393310546875,298.3517761230469,297.0449523925781,284.8915405273437,1.0,0.5739848017692566,0.3487605452537536,0.3487605452537536,1.0,1.0,-2.984905242919922,0.7408409714698792,2.2440640926361084,0.0617567524313926,0.9056081175804138,0.9056081175804138,0.0,176.97061157226562,197.0,53424.8828125,0.0,2339.87158203125,1.0,279.6959228515625,283.1461181640625,297.9819641113281,301.49688720703125,293.1499938964844,293.1499938964844,279.6499938964844,34615.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196483850479126,1.0,0.0,0.0,3.715020656585693,3.7150449752807617,9.20906984447356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.8154296875,0.0,1596.172119140625,1895.4371337890625,0.0,2652.31201171875,0.9169950485229492,1.0,0.0,3.0,1.0,0.0
17951160,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8077669739723206,0.3507134020328522,0.3194101750850677,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.92118901014328,0.5236876606941223,0.4990354180335998,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9990000128746032,0.731328010559082,0.4729539752006531,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8336246013641357,0.3882107138633728,0.3715807199478149,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.647534191608429,0.1789587587118148,0.8263936042785645,284.8927917480469,284.95001220703125,302.2904663085937,294.94580078125,298.3387756347656,297.026123046875,284.89501953125,1.0,0.5779299736022949,0.3490927517414093,0.3490927517414093,1.0,1.0,-2.988947868347168,0.7430921792984009,2.245855569839477,0.0631682053208351,0.8808462023735046,0.8808462023735046,0.0,182.60275268554688,200.0,53342.4609375,0.0,2375.879638671875,1.0,279.65692138671875,283.14825439453125,297.983642578125,301.46697998046875,293.1499938964844,293.1499938964844,279.95001220703125,37609.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235641121864319,1.0,0.0,0.0,3.649003982543945,3.6490283012390137,8.884683779797342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.96044921875,0.0,1544.0980224609375,1895.4371337890625,0.0,2688.619384765625,0.9060018062591552,1.0,0.0,3.0,1.0,0.0
17951220,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7963157296180725,0.3482109606266022,0.3171928524971008,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9068768620491028,0.520079493522644,0.4956815242767334,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7224974632263184,0.4897057116031647,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8229771852493286,0.3855287134647369,0.3691602349281311,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6381952166557312,0.1768603026866912,0.818051278591156,285.0146179199219,284.95001220703125,302.2822570800781,294.958984375,298.3240966796875,297.0047302246094,285.01275634765625,1.0,0.5824017524719238,0.3497571349143982,0.3497571349143982,1.0,1.0,-2.9894611835479736,0.7450751662254333,2.2443861961364746,0.065295897424221,0.9875341653823853,0.9875341653823853,0.0,190.54039001464844,203.0,52773.66015625,0.0,2417.26806640625,1.0,279.9432983398437,283.28448486328125,297.9422607421875,301.3270874023437,293.1499938964844,293.1499938964844,279.6499938964844,32803.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164035677909851,1.0,0.0,0.0,3.777470111846924,3.7774949073791504,9.521280617263984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2900390625,0.0,1654.9141845703125,1895.4371337890625,0.0,2622.283935546875,0.9315319061279296,1.0,0.0,3.0,1.0,0.0
17951280,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7963157296180725,0.3482109606266022,0.3171928524971008,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9068768620491028,0.520079493522644,0.4956815242767334,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7224974632263184,0.4897057116031647,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8229771852493286,0.3855287134647369,0.3691602349281311,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6381952166557312,0.1768603026866912,0.818051278591156,285.0146179199219,284.95001220703125,302.2822570800781,294.958984375,298.3240966796875,297.0047302246094,285.01275634765625,1.0,0.5824017524719238,0.3497571349143982,0.3497571349143982,1.0,1.0,-2.9894611835479736,0.7450751662254333,2.2443861961364746,0.065295897424221,0.9875341653823853,0.9875341653823853,0.0,190.54039001464844,203.0,52773.66015625,0.0,2417.26806640625,1.0,279.9432983398437,283.28448486328125,297.9422607421875,301.3270874023437,293.1499938964844,293.1499938964844,279.6499938964844,32803.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164035677909851,1.0,0.0,0.0,3.777470111846924,3.7774949073791504,9.521280617263984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.2900390625,0.0,1654.9141845703125,1895.4371337890625,0.0,2622.283935546875,0.9315319061279296,1.0,0.0,3.0,1.0,0.0
17951340,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7859545946121216,0.3447247743606567,0.3146524727344513,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8951376080513,0.5155105590820312,0.4919975101947784,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9977000951766968,0.7111461162567139,0.4998013079166412,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8133054971694946,0.3820951282978058,0.3664756715297699,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6299503445625305,0.17436084151268,0.8089672923088074,284.8796691894531,284.95001220703125,302.2745056152344,294.9724426269531,298.31842041015625,296.99688720703125,284.88153076171875,1.0,0.5851735472679138,0.3504215478897095,0.3504215478897095,1.0,1.0,-2.9800844192504883,0.7439039349555969,2.236180543899536,0.0667581409215927,0.8693421483039856,0.8693421483039856,0.0,197.50376892089844,206.0,53472.36328125,0.0,2435.431640625,1.0,279.6564636230469,283.1395263671875,298.0011901855469,301.5031433105469,293.1499938964844,293.1499938964844,279.95001220703125,39199.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262618780136108,1.0,0.0,0.0,3.666872024536133,3.66689682006836,8.971907732302498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.70068359375,0.0,1576.0673828125,1895.4371337890625,0.0,2713.675537109375,0.9112491607666016,1.0,0.0,3.0,1.0,0.0
17951400,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7859545946121216,0.3447247743606567,0.3146524727344513,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8951376080513,0.5155105590820312,0.4919975101947784,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9977000951766968,0.7111461162567139,0.4998013079166412,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8133054971694946,0.3820951282978058,0.3664756715297699,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6299503445625305,0.17436084151268,0.8089672923088074,284.8796691894531,284.95001220703125,302.2745056152344,294.9724426269531,298.31842041015625,296.99688720703125,284.88153076171875,1.0,0.5851735472679138,0.3504215478897095,0.3504215478897095,1.0,1.0,-2.9800844192504883,0.7439039349555969,2.236180543899536,0.0667581409215927,0.8693421483039856,0.8693421483039856,0.0,197.50376892089844,206.0,53472.36328125,0.0,2435.431640625,1.0,279.6564636230469,283.1395263671875,298.0011901855469,301.5031433105469,293.1499938964844,293.1499938964844,279.95001220703125,39199.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262618780136108,1.0,0.0,0.0,3.666872024536133,3.66689682006836,8.971907732302498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.70068359375,0.0,1576.0673828125,1895.4371337890625,0.0,2713.675537109375,0.9112491607666016,1.0,0.0,3.0,1.0,0.0
17951460,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7756386995315552,0.3421696722507477,0.3123885989189148,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8833999633789062,0.511809229850769,0.4885697662830353,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.986657738685608,0.703996479511261,0.4941067993640899,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.802893877029419,0.3792250752449035,0.3638907372951507,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6214103102684021,0.1719739437103271,0.7993861436843872,284.99041748046875,284.95001220703125,302.2669677734375,294.9860534667969,298.312744140625,296.9924011230469,284.9882507324219,1.0,0.5857248306274414,0.351031482219696,0.351031482219696,1.0,1.0,-2.9516820907592773,0.7365537881851196,2.215128421783448,0.0657263025641441,0.9560874700546264,0.9560874700546264,0.0,204.52560424804688,209.0,52308.2109375,0.0,2419.180419921875,1.0,279.9432678222656,283.2730407714844,297.9545288085937,301.3210754394531,293.1499938964844,293.1499938964844,279.6499938964844,33941.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160585165023804,1.0,0.0,0.0,3.756699562072754,3.756724119186402,9.416861530553432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8359375,0.0,1639.298583984375,1895.4371337890625,0.0,2619.093994140625,0.9275397658348083,1.0,0.0,3.0,1.0,0.0
17951520,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7756386995315552,0.3421696722507477,0.3123885989189148,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8833999633789062,0.511809229850769,0.4885697662830353,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.986657738685608,0.703996479511261,0.4941067993640899,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.802893877029419,0.3792250752449035,0.3638907372951507,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6214103102684021,0.1719739437103271,0.7993861436843872,284.99041748046875,284.95001220703125,302.2669677734375,294.9860534667969,298.312744140625,296.9924011230469,284.9882507324219,1.0,0.5857248306274414,0.351031482219696,0.351031482219696,1.0,1.0,-2.9516820907592773,0.7365537881851196,2.215128421783448,0.0657263025641441,0.9560874700546264,0.9560874700546264,0.0,204.52560424804688,209.0,52308.2109375,0.0,2419.180419921875,1.0,279.9432678222656,283.2730407714844,297.9545288085937,301.3210754394531,293.1499938964844,293.1499938964844,279.6499938964844,33941.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160585165023804,1.0,0.0,0.0,3.756699562072754,3.756724119186402,9.416861530553432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.8359375,0.0,1639.298583984375,1895.4371337890625,0.0,2619.093994140625,0.9275397658348083,1.0,0.0,3.0,1.0,0.0
