time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951580,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7674035429954529,0.3387414813041687,0.3098170161247253,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8740963935852051,0.5072380900382996,0.484800636768341,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9775609374046326,0.6976835131645203,0.489967793226242,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7943386435508728,0.3757232129573822,0.3610580265522003,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6140713691711426,0.1693047434091568,0.7891247272491455,284.8758850097656,284.95001220703125,302.2594299316406,294.9997253417969,298.3053894042969,296.9858093261719,284.8784484863281,1.0,0.5853174924850464,0.3516414165496826,0.3516414165496826,1.0,1.0,-2.9233531951904297,0.7291771173477173,2.194175958633423,0.0648456960916519,0.8396176099777222,0.8396176099777222,0.0,209.82150268554688,212.0,52327.82421875,0.0,2394.512939453125,1.0,279.6571350097656,283.1576232910156,298.00927734375,301.4466857910156,293.1499938964844,293.1499938964844,279.95001220703125,40770.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221343159675598,1.0,0.0,0.0,3.5691378116607666,3.569161891937256,8.500019248458557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.3330078125,0.0,1479.9564208984375,1895.4371337890625,0.0,2675.353759765625,0.8912254571914673,1.0,0.0,3.0,1.0,0.0
17951640,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7674035429954529,0.3387414813041687,0.3098170161247253,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8740963935852051,0.5072380900382996,0.484800636768341,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9775609374046326,0.6976835131645203,0.489967793226242,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7943386435508728,0.3757232129573822,0.3610580265522003,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6140713691711426,0.1693047434091568,0.7891247272491455,284.8758850097656,284.95001220703125,302.2594299316406,294.9997253417969,298.3053894042969,296.9858093261719,284.8784484863281,1.0,0.5853174924850464,0.3516414165496826,0.3516414165496826,1.0,1.0,-2.9233531951904297,0.7291771173477173,2.194175958633423,0.0648456960916519,0.8396176099777222,0.8396176099777222,0.0,209.82150268554688,212.0,52327.82421875,0.0,2394.512939453125,1.0,279.6571350097656,283.1576232910156,298.00927734375,301.4466857910156,293.1499938964844,293.1499938964844,279.95001220703125,40770.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221343159675598,1.0,0.0,0.0,3.5691378116607666,3.569161891937256,8.500019248458557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.3330078125,0.0,1479.9564208984375,1895.4371337890625,0.0,2675.353759765625,0.8912254571914673,1.0,0.0,3.0,1.0,0.0
17951700,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.763883650302887,0.3374401032924652,0.3085163831710815,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.870118260383606,0.5053431391716003,0.4828877747058868,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9735519886016846,0.6954463124275208,0.4881792366504669,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7906279563903809,0.374250203371048,0.3595981895923614,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6105973124504089,0.1680978387594223,0.7837826013565063,284.9989624023437,284.95001220703125,302.2555847167969,295.0065612792969,298.3028259277344,296.9840087890625,285.00146484375,1.0,0.5848641395568848,0.3519463837146759,0.3519463837146759,1.0,1.0,-2.9091591835021973,0.7254722118377686,2.1836869716644287,0.0642851442098617,0.9173245429992676,0.9173245429992676,0.0,211.97694396972656,212.0,51331.33984375,0.0,2379.80126953125,1.0,279.8994445800781,283.29840087890625,297.9545593261719,301.22314453125,293.1499938964844,293.1499938964844,279.95001220703125,35223.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135966658592224,1.0,0.0,0.0,3.60178017616272,3.601803541183472,8.656207910462399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.92236328125,0.0,1474.4501953125,1895.4371337890625,0.0,2596.353515625,0.8959528803825378,1.0,0.0,3.0,1.0,0.0
17951760,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7612266540527344,0.336291491985321,0.3075519502162933,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8670215010643005,0.5036072134971619,0.4813215136528015,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9704003930091858,0.6934595704078674,0.4868455231189728,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7877213358879089,0.3729095458984375,0.3583986163139343,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6076952219009399,0.1669971346855163,0.7790994048118591,284.9877014160156,284.95001220703125,302.2516174316406,295.01336669921875,298.3026733398437,296.9835205078125,284.9858703613281,1.0,0.5844374895095825,0.3525296449661255,0.3525296449661255,1.0,1.0,-2.8974411487579346,0.7232469916343689,2.174194097518921,0.0646912828087806,0.92521333694458,0.92521333694458,0.0,213.64956665039065,215.0,51246.64453125,0.0,2367.1943359375,1.0,279.9423217773437,283.2903747558594,297.969970703125,301.2672119140625,293.1499938964844,293.1499938964844,279.6499938964844,34157.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093969821929932,1.0,0.0,0.0,3.65976619720459,3.6597900390625,8.937169013734092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.662109375,0.0,1530.24169921875,1895.4371337890625,0.0,2557.64111328125,0.9059651494026184,1.0,0.0,3.0,1.0,0.0
17951820,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7551560997962952,0.3329733908176422,0.3049950897693634,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8601563572883606,0.4991339445114136,0.4775564968585968,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.96296626329422,0.6880037784576416,0.4834684133529663,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7812467217445374,0.3694618046283722,0.3555354177951813,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6012850999832153,0.1644421219825744,0.769000768661499,284.8895874023437,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.9791564941406,284.8916931152344,1.0,0.5833237171173096,0.3536961376667022,0.3536961376667022,1.0,1.0,-2.870211362838745,0.7176303863525391,2.152580976486206,0.0653208494186401,0.8241300582885742,0.8241300582885742,0.0,217.34869384765625,218.0,51234.68359375,0.0,2337.24267578125,1.0,279.657958984375,283.1904296875,298.0321960449219,301.3989562988281,293.1499938964844,293.1499938964844,279.95001220703125,40614.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147026300430298,1.0,0.0,0.0,3.464086532592773,3.464109420776367,8.007016845112958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.712890625,0.0,1368.7666015625,1895.4371337890625,0.0,2606.56494140625,0.8681736588478088,1.0,0.0,3.0,1.0,0.0
17951880,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7551560997962952,0.3329733908176422,0.3049950897693634,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8601563572883606,0.4991339445114136,0.4775564968585968,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.96296626329422,0.6880037784576416,0.4834684133529663,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7812467217445374,0.3694618046283722,0.3555354177951813,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6012850999832153,0.1644421219825744,0.769000768661499,284.8895874023437,284.95001220703125,302.24334716796875,295.02691650390625,298.2995300292969,296.9791564941406,284.8916931152344,1.0,0.5833237171173096,0.3536961376667022,0.3536961376667022,1.0,1.0,-2.870211362838745,0.7176303863525391,2.152580976486206,0.0653208494186401,0.8241300582885742,0.8241300582885742,0.0,217.34869384765625,218.0,51234.68359375,0.0,2337.24267578125,1.0,279.657958984375,283.1904296875,298.0321960449219,301.3989562988281,293.1499938964844,293.1499938964844,279.95001220703125,40614.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147026300430298,1.0,0.0,0.0,3.464086532592773,3.464109420776367,8.007016845112958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.712890625,0.0,1368.7666015625,1895.4371337890625,0.0,2606.56494140625,0.8681736588478088,1.0,0.0,3.0,1.0,0.0
17951940,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7501401305198669,0.3305256962776184,0.302746057510376,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8543863296508789,0.4954956173896789,0.4740842580795288,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9564672112464904,0.6839014291763306,0.4805212318897247,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7757338285446167,0.3666257858276367,0.3528580069541931,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5954427719116211,0.1621836274862289,0.7591639161109924,284.98736572265625,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9781799316406,284.9859924316406,1.0,0.5821072459220886,0.3548626601696014,0.3548626601696014,1.0,1.0,-2.844745635986328,0.7125329375267029,2.1322126388549805,0.0659108459949493,0.904129445552826,0.904129445552826,0.0,220.3956756591797,221.0,50260.4609375,0.0,2307.5908203125,1.0,279.94091796875,283.3092956542969,297.9976501464844,301.2328491210937,293.1499938964844,293.1499938964844,279.6499938964844,34041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021169900894165,1.0,0.0,0.0,3.5668978691101074,3.566920757293701,8.489354286211892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4189453125,0.0,1428.34033203125,1895.4371337890625,0.0,2490.7958984375,0.8851650357246399,1.0,0.0,3.0,1.0,0.0
17952000,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7501401305198669,0.3305256962776184,0.302746057510376,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8543863296508789,0.4954956173896789,0.4740842580795288,296.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9564672112464904,0.6839014291763306,0.4805212318897247,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7757338285446167,0.3666257858276367,0.3528580069541931,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.5954427719116211,0.1621836274862289,0.7591639161109924,284.98736572265625,284.95001220703125,302.2343139648437,295.04022216796875,298.2989196777344,296.9781799316406,284.9859924316406,1.0,0.5821072459220886,0.3548626601696014,0.3548626601696014,1.0,1.0,-2.844745635986328,0.7125329375267029,2.1322126388549805,0.0659108459949493,0.904129445552826,0.904129445552826,0.0,220.3956756591797,221.0,50260.4609375,0.0,2307.5908203125,1.0,279.94091796875,283.3092956542969,297.9976501464844,301.2328491210937,293.1499938964844,293.1499938964844,279.6499938964844,34041.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021169900894165,1.0,0.0,0.0,3.5668978691101074,3.566920757293701,8.489354286211892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4189453125,0.0,1428.34033203125,1895.4371337890625,0.0,2490.7958984375,0.8851650357246399,1.0,0.0,3.0,1.0,0.0
17952060,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7447731494903564,0.3272159099578857,0.3001565039157867,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8483176827430725,0.4910160899162292,0.4702720940113067,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9491611123085022,0.678448498249054,0.4771170616149902,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7699147462844849,0.3631518483161926,0.3499361574649811,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5892332196235657,0.1596449017524719,0.7490516304969788,284.8973693847656,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.9746398925781,284.89825439453125,1.0,0.5808168649673462,0.3559942841529846,0.3559942841529846,1.0,1.0,-2.817301034927368,0.7066450715065002,2.1106560230255127,0.0663018524646759,0.8113318681716919,0.8113318681716919,0.0,223.7227478027344,209.0,50228.3671875,0.0,2276.24951171875,1.0,279.6593017578125,283.2161560058594,298.0586242675781,301.3626403808594,293.1499938964844,293.1499938964844,279.95001220703125,40230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075113892555237,1.0,0.0,0.0,3.3746583461761475,3.374680519104004,7.598937941111217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.111328125,0.0,1277.1351318359375,1895.4371337890625,0.0,2540.294921875,0.8482972383499146,1.0,0.0,3.0,1.0,0.0
17952120,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7447731494903564,0.3272159099578857,0.3001565039157867,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8483176827430725,0.4910160899162292,0.4702720940113067,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9491611123085022,0.678448498249054,0.4771170616149902,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7699147462844849,0.3631518483161926,0.3499361574649811,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.5892332196235657,0.1596449017524719,0.7490516304969788,284.8973693847656,284.95001220703125,302.2242736816406,295.0531921386719,298.295654296875,296.9746398925781,284.89825439453125,1.0,0.5808168649673462,0.3559942841529846,0.3559942841529846,1.0,1.0,-2.817301034927368,0.7066450715065002,2.1106560230255127,0.0663018524646759,0.8113318681716919,0.8113318681716919,0.0,223.7227478027344,209.0,50228.3671875,0.0,2276.24951171875,1.0,279.6593017578125,283.2161560058594,298.0586242675781,301.3626403808594,293.1499938964844,293.1499938964844,279.95001220703125,40230.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075113892555237,1.0,0.0,0.0,3.3746583461761475,3.374680519104004,7.598937941111217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.111328125,0.0,1277.1351318359375,1895.4371337890625,0.0,2540.294921875,0.8482972383499146,1.0,0.0,3.0,1.0,0.0
17952180,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7440478801727295,0.3257024884223938,0.2985551953315735,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8475672006607056,0.4887736439704895,0.4679167568683624,296.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.948459804058075,0.6759092807769775,0.4750913679599762,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7691246271133423,0.3613877594470978,0.3480801284313202,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5876792669296265,0.158255785703659,0.7422914505004883,285.0048522949219,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.9739990234375,285.0028991699219,1.0,0.5776537656784058,0.3566732704639435,0.3566732704639435,1.0,1.0,-2.799753427505493,0.7027376890182495,2.097015857696533,0.0663222670555114,0.8860562443733215,0.8860562443733215,0.0,222.3692626953125,209.0,49360.24609375,0.0,2239.8193359375,1.0,279.9107971191406,283.3391418457031,298.0058288574219,301.1588439941406,293.1499938964844,293.1499938964844,279.95001220703125,33934.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978166937828064,1.0,0.0,0.0,3.4406960010528564,3.4407176971435547,7.899250817899883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.5751953125,0.0,1297.9705810546875,1895.4371337890625,0.0,2451.48046875,0.8582472205162048,1.0,0.0,3.0,1.0,0.0
17952240,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7446549534797668,0.3247380256652832,0.2976564168930053,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8482751250267029,0.4873234927654266,0.4665167331695556,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9495729207992554,0.6742352247238159,0.4739367961883545,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.769741415977478,0.3602552711963653,0.3469634056091308,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.5876362323760986,0.1573783159255981,0.7380065321922302,284.9827575683594,284.95001220703125,302.2130432128906,295.06573486328125,298.294189453125,296.9741516113281,284.9813537597656,1.0,0.5750604867935181,0.3571259081363678,0.3571259081363678,1.0,1.0,-2.789111852645874,0.7004620432853699,2.08864974975586,0.0664512068033218,0.8829163908958435,0.8829163908958435,0.0,220.2382049560547,197.0,49253.921875,0.0,2211.677978515625,1.0,279.94012451171875,283.3246154785156,298.0233459472656,301.1977844238281,293.1499938964844,293.1499938964844,280.25,34056.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950422167778015,1.0,0.0,0.0,3.478602170944214,3.478624105453491,8.074261472756916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.5244140625,0.0,1336.8487548828125,1895.4371337890625,0.0,2426.186279296875,0.8653916120529175,1.0,0.0,3.0,1.0,0.0
17952300,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.745936930179596,0.3236162960529327,0.2964732646942138,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8497859239578247,0.4855957627296448,0.4647069871425628,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9517346024513244,0.6722491979598999,0.4724059700965881,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7711050510406494,0.3589071333408355,0.345522791147232,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.5881070494651794,0.1563304215669632,0.7325921654701233,285.07135009765625,284.95001220703125,302.2068786621094,295.0718078613281,298.2939758300781,296.9747619628906,285.0730895996094,1.0,0.5713457465171814,0.3576917350292206,0.3576917350292206,1.0,1.0,-2.7754359245300293,0.6974841952323914,2.077951669692993,0.0665532127022743,0.966364324092865,0.966364324092865,0.0,216.85240173339844,197.0,48444.24609375,0.0,2172.725830078125,1.0,280.19512939453125,283.43475341796875,298.0076904296875,301.0660400390625,293.1499938964844,293.1499938964844,280.25,31338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874682545661926,1.0,0.0,0.0,3.5672197341918945,3.56724214553833,8.490886216350191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.26708984375,0.0,1408.920166015625,1895.4371337890625,0.0,2357.445068359375,0.8846263289451599,1.0,0.0,3.0,1.0,0.0
17952360,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7479552030563354,0.3225182890892029,0.2953890264034271,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8521184325218201,0.4838910698890686,0.4629994332790375,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9548965692520142,0.6702519059181213,0.4709785580635071,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7732442021369934,0.3575842678546905,0.3441576361656189,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.5892559289932251,0.1553232222795486,0.7273811101913452,285.04156494140625,284.95001220703125,302.2003173828125,295.0777587890625,298.2943725585937,296.975830078125,285.037109375,1.0,0.5672668814659119,0.3583231568336487,0.3583231568336487,1.0,1.0,-2.7624621391296387,0.6948780417442322,2.0675840377807617,0.0668753907084465,0.983367383480072,0.983367383480072,0.0,212.7317810058593,185.0,48515.171875,0.0,2131.803955078125,1.0,280.2415771484375,283.4051818847656,298.0426025390625,301.1561889648437,293.1499938964844,293.1499938964844,279.95001220703125,31102.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852384448051453,1.0,0.0,0.0,3.671428680419922,3.671452045440674,8.994219342639553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.765625,0.0,1520.2786865234375,1895.4371337890625,0.0,2337.298583984375,0.9063768982887268,1.0,0.0,3.0,1.0,0.0
17952420,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7517170310020447,0.3190137445926666,0.2922993302345276,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8567599654197693,0.4791750907897949,0.458624929189682,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.960899531841278,0.6642948985099792,0.4670116305351257,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7774696350097656,0.3539294600486755,0.3406972885131836,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5914336442947388,0.1528056561946869,0.7153949737548828,284.8676452636719,284.95001220703125,302.1859130859375,295.0891418457031,298.2900695800781,296.97283935546875,284.8701477050781,1.0,0.5579859018325806,0.3595860302448272,0.3595860302448272,1.0,1.0,-2.7301716804504395,0.687564492225647,2.042607307434082,0.0669447630643844,0.8416045308113098,0.8416045308113098,0.0,204.0179748535156,173.0,48753.2734375,0.0,2038.6173095703125,1.0,279.95733642578125,283.23553466796875,298.1156005859375,301.3325500488281,293.1499938964844,293.1499938964844,280.25,39720.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954216003417969,1.0,0.0,0.0,3.5504608154296875,3.5504844188690186,8.411292355958722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.158203125,0.0,1452.297119140625,1895.4371337890625,0.0,2429.641845703125,0.8857094049453735,1.0,0.0,3.0,1.0,0.0
17952480,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7517170310020447,0.3190137445926666,0.2922993302345276,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8567599654197693,0.4791750907897949,0.458624929189682,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.960899531841278,0.6642948985099792,0.4670116305351257,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7774696350097656,0.3539294600486755,0.3406972885131836,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.5914336442947388,0.1528056561946869,0.7153949737548828,284.8676452636719,284.95001220703125,302.1859130859375,295.0891418457031,298.2900695800781,296.97283935546875,284.8701477050781,1.0,0.5579859018325806,0.3595860302448272,0.3595860302448272,1.0,1.0,-2.7301716804504395,0.687564492225647,2.042607307434082,0.0669447630643844,0.8416045308113098,0.8416045308113098,0.0,204.0179748535156,173.0,48753.2734375,0.0,2038.6173095703125,1.0,279.95733642578125,283.23553466796875,298.1156005859375,301.3325500488281,293.1499938964844,293.1499938964844,280.25,39720.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954216003417969,1.0,0.0,0.0,3.5504608154296875,3.5504844188690186,8.411292355958722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.158203125,0.0,1452.297119140625,1895.4371337890625,0.0,2429.641845703125,0.8857094049453735,1.0,0.0,3.0,1.0,0.0
17952540,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7574509382247925,0.3164793848991394,0.2893995940685272,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.863598108291626,0.4753578305244446,0.4543911218643188,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9692090153694152,0.6598393321037292,0.4633490443229675,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7836763858795166,0.3509151637554168,0.3372807800769806,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5950373411178589,0.1505431830883026,0.703005313873291,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9725952148437,284.9775390625,1.0,0.5477551817893982,0.3608489036560058,0.3608489036560058,1.0,1.0,-2.6981961727142334,0.6802919507026672,2.017904281616211,0.0667718276381492,0.921922504901886,0.921922504901886,0.0,193.79396057128903,161.0,47624.1796875,0.0,1940.9306640625,1.0,280.2415466308594,283.3684387207031,298.0621337890625,301.141357421875,293.1499938964844,293.1499938964844,279.95001220703125,34039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836324572563171,1.0,0.0,0.0,3.6411867141723633,3.6412103176116943,8.846657237882027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0595703125,0.0,1508.755615234375,1895.4371337890625,0.0,2322.814453125,0.9017632007598876,1.0,0.0,3.0,1.0,0.0
17952600,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7574509382247925,0.3164793848991394,0.2893995940685272,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.863598108291626,0.4753578305244446,0.4543911218643188,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.9692090153694152,0.6598393321037292,0.4633490443229675,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7836763858795166,0.3509151637554168,0.3372807800769806,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5950373411178589,0.1505431830883026,0.703005313873291,284.979248046875,284.95001220703125,302.1695556640625,295.09979248046875,298.28729248046875,296.9725952148437,284.9775390625,1.0,0.5477551817893982,0.3608489036560058,0.3608489036560058,1.0,1.0,-2.6981961727142334,0.6802919507026672,2.017904281616211,0.0667718276381492,0.921922504901886,0.921922504901886,0.0,193.79396057128903,161.0,47624.1796875,0.0,1940.9306640625,1.0,280.2415466308594,283.3684387207031,298.0621337890625,301.141357421875,293.1499938964844,293.1499938964844,279.95001220703125,34039.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836324572563171,1.0,0.0,0.0,3.6411867141723633,3.6412103176116943,8.846657237882027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0595703125,0.0,1508.755615234375,1895.4371337890625,0.0,2322.814453125,0.9017632007598876,1.0,0.0,3.0,1.0,0.0
17952660,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7642382383346558,0.3132676184177398,0.2863664329051971,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8716956973075867,0.4708702564239502,0.4500109255313873,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9781449437141418,0.65423983335495,0.4594342708587646,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7909910082817078,0.3474013209342956,0.3337609767913818,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.599485456943512,0.1480943113565445,0.6906273365020752,284.87896728515625,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9706420898437,284.8819580078125,1.0,0.5369842648506165,0.3622481822967529,0.3622481822967529,1.0,1.0,-2.665484666824341,0.6730228066444397,1.992462038993836,0.0669159665703773,0.8121359348297119,0.8121359348297119,0.0,183.1217193603516,149.0,47466.84375,0.0,1842.159912109375,1.0,279.9581298828125,283.2726135253906,298.1164245605469,301.25469970703125,293.1499938964844,293.1499938964844,280.25,41359.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78933185338974,1.0,0.0,0.0,3.419290542602539,3.4193131923675537,7.801269816809508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.201171875,0.0,1328.88427734375,1895.4371337890625,0.0,2374.315673828125,0.8590335845947266,1.0,0.0,3.0,1.0,0.0
17952720,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7642382383346558,0.3132676184177398,0.2863664329051971,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8716956973075867,0.4708702564239502,0.4500109255313873,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9781449437141418,0.65423983335495,0.4594342708587646,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7909910082817078,0.3474013209342956,0.3337609767913818,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.599485456943512,0.1480943113565445,0.6906273365020752,284.87896728515625,284.95001220703125,302.1510009765625,295.109619140625,298.2830810546875,296.9706420898437,284.8819580078125,1.0,0.5369842648506165,0.3622481822967529,0.3622481822967529,1.0,1.0,-2.665484666824341,0.6730228066444397,1.992462038993836,0.0669159665703773,0.8121359348297119,0.8121359348297119,0.0,183.1217193603516,149.0,47466.84375,0.0,1842.159912109375,1.0,279.9581298828125,283.2726135253906,298.1164245605469,301.25469970703125,293.1499938964844,293.1499938964844,280.25,41359.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78933185338974,1.0,0.0,0.0,3.419290542602539,3.4193131923675537,7.801269816809508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.201171875,0.0,1328.88427734375,1895.4371337890625,0.0,2374.315673828125,0.8590335845947266,1.0,0.0,3.0,1.0,0.0
17952780,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7732833027839661,0.3109846711158752,0.2837109267711639,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8822376132011414,0.4672777056694031,0.4459988474845886,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.988556444644928,0.6500229835510254,0.4559822380542755,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8004298806190491,0.3445494472980499,0.3304895758628845,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.605441153049469,0.1459658443927765,0.6786524653434753,284.981201171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2809753417969,296.9720153808594,284.9797058105469,1.0,0.5258658528327942,0.3636474609375,0.3636474609375,1.0,1.0,-2.634998083114624,0.6664270758628845,1.9685710668563845,0.0670886039733886,0.8899417519569397,0.8899417519569397,0.0,171.69227600097656,137.0,46433.6796875,0.0,1745.4130859375,1.0,280.240478515625,283.39459228515625,298.0708312988281,301.0741271972656,293.1499938964844,293.1499938964844,280.54998779296875,34224.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755059003829956,1.0,0.0,0.0,3.5189197063446045,3.51894211769104,8.262510391432443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8525390625,0.0,1379.359619140625,1895.4371337890625,0.0,2249.885498046875,0.8745042085647583,1.0,0.0,3.0,1.0,0.0
17952840,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7732833027839661,0.3109846711158752,0.2837109267711639,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8822376132011414,0.4672777056694031,0.4459988474845886,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.988556444644928,0.6500229835510254,0.4559822380542755,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8004298806190491,0.3445494472980499,0.3304895758628845,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.605441153049469,0.1459658443927765,0.6786524653434753,284.981201171875,284.95001220703125,302.1300048828125,295.11846923828125,298.2809753417969,296.9720153808594,284.9797058105469,1.0,0.5258658528327942,0.3636474609375,0.3636474609375,1.0,1.0,-2.634998083114624,0.6664270758628845,1.9685710668563845,0.0670886039733886,0.8899417519569397,0.8899417519569397,0.0,171.69227600097656,137.0,46433.6796875,0.0,1745.4130859375,1.0,280.240478515625,283.39459228515625,298.0708312988281,301.0741271972656,293.1499938964844,293.1499938964844,280.54998779296875,34224.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755059003829956,1.0,0.0,0.0,3.5189197063446045,3.51894211769104,8.262510391432443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.8525390625,0.0,1379.359619140625,1895.4371337890625,0.0,2249.885498046875,0.8745042085647583,1.0,0.0,3.0,1.0,0.0
17952900,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7786843776702881,0.3099587559700012,0.2825270295143127,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8884551525115967,0.4656049907207489,0.444146454334259,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.994063436985016,0.6480339765548706,0.4543823003768921,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8059597015380859,0.3432259559631347,0.3289775848388672,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6090356111526489,0.1449875235557556,0.6730968952178955,285.0760498046875,284.95001220703125,302.1184997558594,295.1224975585937,298.2803955078125,296.97344970703125,285.07940673828125,1.0,0.5202797651290894,0.3643471002578735,0.3643471002578735,1.0,1.0,-2.620933532714844,0.663489818572998,1.9574437141418457,0.0672983676195144,0.9774782657623292,0.9774782657623292,0.0,165.82801818847656,137.0,45580.9609375,0.0,1698.8231201171875,1.0,280.4967346191406,283.5126342773437,298.0519104003906,300.9363098144531,293.1499938964844,293.1499938964844,280.54998779296875,31503.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672367095947266,1.0,0.0,0.0,3.603391408920288,3.603414058685303,8.66395453158475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.7744140625,0.0,1448.712158203125,1895.4371337890625,0.0,2176.339599609375,0.893012285232544,1.0,0.0,3.0,1.0,0.0
17952960,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7846426367759705,0.3089666068553924,0.2814671695232391,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8952537775039673,0.4639709293842315,0.4424283504486084,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.6460753679275513,0.452405035495758,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8118184804916382,0.3419376909732818,0.3275708854198456,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.6129602193832397,0.1440511494874954,0.667870044708252,285.0525817871094,284.95001220703125,302.1063232421875,295.1262512207031,298.2801818847656,296.975341796875,285.0479431152344,1.0,0.514672040939331,0.3650970160961151,0.3650970160961151,1.0,1.0,-2.6071934700012207,0.6607528924942017,1.9464406967163088,0.0677107721567154,1.0,1.0,0.0,159.96009826660156,125.0,45625.765625,0.0,1653.1695556640625,1.0,280.5418395996094,283.48590087890625,298.08624267578125,301.0241394042969,293.1499938964844,293.1499938964844,280.25,31052.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645660638809204,1.0,0.0,0.0,3.7105729579925537,3.7105965614318848,9.187031650981226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.76220703125,0.0,1563.9730224609375,1895.4371337890625,0.0,2152.739990234375,0.915245234966278,1.0,0.0,3.0,1.0,0.0
17953020,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7928838133811951,0.3055323958396911,0.2784731388092041,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9049748182296752,0.4592718780040741,0.4380976557731628,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.6419521570205688,0.435371071100235,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8197497725486755,0.3382523357868194,0.3241006433963775,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6178402900695801,0.1416430622339248,0.6563350558280945,284.8529357910156,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.9734802246094,284.85498046875,1.0,0.5023047924041748,0.3665968477725982,0.3665968477725982,1.0,1.0,-2.560260534286499,0.6487674713134766,1.911492943763733,0.0663962885737419,0.8418309688568115,0.8418309688568115,0.0,150.41259765625,113.0,45674.2265625,0.0,1546.0509033203125,1.0,280.2578125,283.2967529296875,298.15869140625,301.1920471191406,293.1499938964844,293.1499938964844,280.54998779296875,40165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77499920129776,1.0,0.0,0.0,3.5878734588623047,3.587897539138794,8.589493063482223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.416015625,0.0,1495.7760009765625,1895.4371337890625,0.0,2245.359130859375,0.8941051363945007,1.0,0.0,3.0,1.0,0.0
17953080,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7928838133811951,0.3055323958396911,0.2784731388092041,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9049748182296752,0.4592718780040741,0.4380976557731628,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.9990000128746032,0.6419521570205688,0.435371071100235,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8197497725486755,0.3382523357868194,0.3241006433963775,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6178402900695801,0.1416430622339248,0.6563350558280945,284.8529357910156,284.95001220703125,302.0797424316406,295.13287353515625,298.2719421386719,296.9734802246094,284.85498046875,1.0,0.5023047924041748,0.3665968477725982,0.3665968477725982,1.0,1.0,-2.560260534286499,0.6487674713134766,1.911492943763733,0.0663962885737419,0.8418309688568115,0.8418309688568115,0.0,150.41259765625,113.0,45674.2265625,0.0,1546.0509033203125,1.0,280.2578125,283.2967529296875,298.15869140625,301.1920471191406,293.1499938964844,293.1499938964844,280.54998779296875,40165.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77499920129776,1.0,0.0,0.0,3.5878734588623047,3.587897539138794,8.589493063482223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.416015625,0.0,1495.7760009765625,1895.4371337890625,0.0,2245.359130859375,0.8941051363945007,1.0,0.0,3.0,1.0,0.0
17953140,296.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.8029061555862427,0.0,0.2755679786205292,296.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.917591631412506,0.0,0.4338212609291076,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.0,0.415337324142456,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.8290644884109497,0.0,0.3206099569797516,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.6236071586608887,0.0,0.6445893049240112,284.9671936035156,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9743957519531,284.9639892578125,0.0,0.0,0.3680966794490814,0.3680966794490814,1.0,1.0,-2.508965492248535,0.6352273225784302,1.873738050460816,0.0642978698015213,0.0,0.0,0.0,140.36312866210938,60.0,44209.66796875,0.0,1435.0142822265625,0.0,280.54248046875,283.4365539550781,298.09100341796875,300.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,34534.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6533706188201904,3.6533944606781006,8.905960839911131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.9482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.8029061555862427,0.0,0.2755679786205292,296.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.917591631412506,0.0,0.4338212609291076,296.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.9990000128746032,0.0,0.415337324142456,296.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.8290644884109497,0.0,0.3206099569797516,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.6236071586608887,0.0,0.6445893049240112,284.9671936035156,294.1499938964844,302.04998779296875,295.13818359375,298.2640380859375,296.9743957519531,284.9639892578125,0.0,0.0,0.3680966794490814,0.3680966794490814,1.0,1.0,-2.508965492248535,0.6352273225784302,1.873738050460816,0.0642978698015213,0.0,0.0,0.0,140.36312866210938,60.0,44209.66796875,0.0,1435.0142822265625,0.0,280.54248046875,283.4365539550781,298.09100341796875,300.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,34534.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6533706188201904,3.6533944606781006,8.905960839911131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.9482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0029008393175899,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.481557548046112,0.0,0.0030547427013516,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.481557548046112,0.0,0.0022562288213521,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0161762274801731,0.0,0.0030547294300049,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0144901294261217,285.1041564941406,294.1499938964844,302.030517578125,295.1405944824219,299.0921630859375,298.24615478515625,283.8341064453125,0.0,0.0,0.2813607454299927,0.2813607454299927,1.0,1.0,-0.0309134107083082,0.0072951237671077,0.0236182864755392,-0.0634815245866775,0.0,0.0,0.0,14.826526641845703,60.0,2188.5625,0.0,-6.515608401969075e-05,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.468422324922701e-17,8.472703150028786e-17,4.879392222814693e-22,8.801277950529467e-15,8.801250845475155e-15,2.7420530011772825e-20,0.0,0.0,-0.0,0.0,0.0,4.2502285671946957e-29,3.1504477586083067e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0010922944638878,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0016744199674576,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0017081188270822,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0012610042467713,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,0.0027920706197619,285.0010070800781,294.1499938964844,302.0157470703125,295.14190673828125,299.5939025878906,299.29443359375,283.4161376953125,0.0,0.0,0.2208580076694488,0.2208580076694488,1.0,1.0,-0.0137470662593841,0.0035110367462038,0.0102360295131802,-0.0613793134689331,0.0,0.0,0.0,14.91798210144043,60.0,1314.3658447265625,0.0,-7.142278718674788e-06,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2034793197915259e-29,-2.6043580265970836e-29,-3.002480290838522e-32,-8.977719475343616e-20,-8.971263589156581e-20,-6.455905750785408e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,0.0001143986955867,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,0.0001240309793502,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,9.481383312959224e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001212205315823,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0005533267976716,284.61065673828125,294.1499938964844,301.9893493652344,295.1434020996094,299.6232604980469,300.58984375,283.1267395019531,0.0,0.0,0.1207357123494148,0.1207357123494148,1.0,1.0,-0.0033816930372267,0.0007122432580217,0.0026694496627897,-0.0624066442251205,0.0,0.0,0.0,14.971731185913086,60.0,490.4940185546875,0.0,-9.974623083053302e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1579996350602183e-43,2.8306228979361305e-43,1.1911036946760945e-43,-1.1893458110054587e-20,-7.236645326676282e-21,-4.6568131872750885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
