time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953440,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0001141786196967,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,0.0001205380831379,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,8.930063631851226e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422546386719,0.0,0.0,0.0001202997082145,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0005688026431016,284.75958251953125,294.1499938964844,301.97607421875,295.1438293457031,299.41455078125,300.81219482421875,283.0978698730469,0.0,0.0,0.0736193358898162,0.0736193358898162,1.0,1.0,0.0082451803609728,4.643857391783968e-05,-0.0082916188985109,-0.0632909461855888,0.0,0.0,0.0,15.031947135925291,60.0,306.28436279296875,-0.0,-1.0080340473450633e-07,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.495244344731761e-21,2.804361390559798e-21,2.6908831561203547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,0.0001094775943784,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0001152973709395,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,8.516874368069693e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001152879558503,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0005467958399094,284.7919921875,294.1499938964844,301.954345703125,295.1441345214844,299.3140563964844,301.2071533203125,283.08953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0020253523252904,4.70657752771331e-08,0.0020253052935004,-0.0666750967502594,0.0,0.0,0.0,14.977924346923828,60.0,153.3907928466797,0.0,-9.279189328026405e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5732073291552335e-21,2.7887683493886408e-21,2.7844389797665927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001098948196158,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569030761719,0.0,0.0,0.0001157258157036,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,8.547537436243147e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606872558594,0.0,0.0,0.0001157250080723,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0005489355535246,284.7886657714844,294.1499938964844,301.9314270019531,295.1440734863281,299.330078125,301.5175476074219,283.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710829567164,2.5874125952896065e-08,0.0011710569960996,-0.0666959658265113,0.0,0.0,0.0,14.982361793518066,60.0,84.39251708984375,0.0,-9.350500107530024e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5762131290178415e-21,2.7881665431812665e-21,2.788046585836575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001098921711673,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001157226943178,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,8.54727768455632e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.000115722141345,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0005489240284077,284.78179931640625,294.1499938964844,301.8821716308594,295.1427307128906,299.3834228515625,301.78253173828125,283.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,14.9823637008667,60.0,42.16897964477539,0.0,-9.350022622811592e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576299966826288e-21,2.7881489736711854e-21,2.7881509931551028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0001098921711673,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001157226943178,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,8.54727768455632e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.000115722141345,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664855957031,0.0,0.0,0.0005489240284077,284.78179931640625,294.1499938964844,301.8821716308594,295.1427307128906,299.3834228515625,301.78253173828125,283.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.58673598096948e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,14.9823637008667,60.0,42.16897964477539,0.0,-9.350022622811592e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576299966826288e-21,2.7881489736711854e-21,2.7881509931551028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0001099076034734,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001157389342552,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,8.548476762371138e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0001157383885583,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0005490012699738,284.7746276855469,294.1499938964844,301.8287353515625,295.13995361328125,299.4346008300781,301.8299865722656,283.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,14.982354164123535,60.0,34.54770278930664,0.0,-9.35260899836976e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5762983512391536e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0001099076034734,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001157389342552,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368530273437,0.0,0.0,8.548476762371138e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,0.0001157383885583,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602294921875,0.0,0.0,0.0005490012699738,284.7746276855469,294.1499938964844,301.8287353515625,295.13995361328125,299.4346008300781,301.8299865722656,283.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378157377243,0.0,0.0,0.0,14.982354164123535,60.0,34.54770278930664,0.0,-9.35260899836976e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5762983512391536e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0001099383734981,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001157713195425,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,8.55086836963892e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0001157707883976,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0005491551128216,284.76715087890625,294.1499938964844,301.7715759277344,295.1358337402344,299.4834899902344,301.8052978515625,283.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,14.982335090637209,60.0,32.44778823852539,0.0,-9.357808039567317e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5762983512391536e-21,2.7881491756195768e-21,2.7881491756195768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,0.0001099383734981,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001157713195425,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,8.55086836963892e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,0.0001157707883976,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0005491551128216,284.76715087890625,294.1499938964844,301.7715759277344,295.1358337402344,299.4834899902344,301.8052978515625,283.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,14.982335090637209,60.0,32.44778823852539,0.0,-9.357808039567317e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5762983512391536e-21,2.7881491756195768e-21,2.7881491756195768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.000109982509457,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,0.0001158177838078,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,8.554299711249769e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001158172599389,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0005493757198564,284.7594909667969,294.1499938964844,301.7110290527344,295.1304931640625,299.5301208496094,301.7568664550781,283.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,14.982308387756348,60.0,31.30111312866211,0.0,-9.36528508077572e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.000109982509457,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83233642578125,0.0,0.0,0.0001158177838078,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,8.554299711249769e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001158172599389,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0005493757198564,284.7594909667969,294.1499938964844,301.7110290527344,295.1304931640625,299.5301208496094,301.7568664550781,283.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,14.982308387756348,60.0,31.30111312866211,0.0,-9.36528508077572e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319702148437,0.0,0.0,0.000110009292257,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0001158459854195,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211669921875,0.0,0.0,8.556382090318948e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83258056640625,0.0,0.0,0.0001158454615506,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0005495095392689,284.7555847167969,294.1499938964844,301.6796569824219,295.1274108886719,299.5525207519531,301.728515625,283.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012322962287733e-08,0.0011722663184627,-0.0670659095048904,0.0,0.0,0.0,14.982292175292969,60.0,30.8445053100586,0.0,-9.369827580485437e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,0.0001100383960874,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.000115876624477,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,8.558644913136959e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0001158761078841,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403015136719,0.0,0.0,0.0005496550002135,284.7516174316406,294.1499938964844,301.6475830078125,295.1240539550781,299.5743713378906,301.6986999511719,283.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048457613114813e-08,0.0011725751683115,-0.0671599730849266,0.0,0.0,0.0,14.982274055480955,60.0,30.42734336853028,0.0,-9.37476727358444e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001101040179491,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0001159457169706,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,8.563747542211786e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001159452003776,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,0.0005499829421751,284.7436218261719,294.1499938964844,301.5816345214844,295.1166381835937,299.6164855957031,301.6359558105469,283.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,14.982233047485352,60.0,29.67426109313965,0.0,-9.385914268023045e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,0.0001101040179491,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0001159457169706,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81134033203125,0.0,0.0,8.563747542211786e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,0.0001159452003776,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,0.0005499829421751,284.7436218261719,294.1499938964844,301.5816345214844,295.1166381835937,299.6164855957031,301.6359558105469,283.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,14.982233047485352,60.0,29.67426109313965,0.0,-9.385914268023045e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001101893212762,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,0.0001160355313913,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,8.570381032768637e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0001160350293503,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0005504091968759,284.73553466796875,294.1499938964844,301.5135498046875,295.1083984375,299.6565246582031,301.5700988769531,283.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,14.98218059539795,60.0,29.00812149047852,0.0,-9.400427103400945e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001101893212762,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,0.0001160355313913,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,8.570381032768637e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,0.0001160350293503,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,0.0005504091968759,284.73553466796875,294.1499938964844,301.5135498046875,295.1083984375,299.6565246582031,301.5700988769531,283.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,14.98218059539795,60.0,29.00812149047852,0.0,-9.400427103400945e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001103700124076,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.000116225797683,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,8.58443308970891e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0001162252956419,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0005513118812814,284.72735595703125,294.1499938964844,301.4438171386719,295.0994567871094,299.6943359375,301.5017395019531,283.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.64609436584351e-08,0.0011761012719944,-0.0682336017489433,0.0,0.0,0.0,14.98206901550293,60.0,28.469860076904297,0.0,-9.431245473479066e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0001103700124076,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.000116225797683,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,8.58443308970891e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,0.0001162252956419,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,0.0005513118812814,284.72735595703125,294.1499938964844,301.4438171386719,295.0994567871094,299.6943359375,301.5017395019531,283.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761276982724,2.64609436584351e-08,0.0011761012719944,-0.0682336017489433,0.0,0.0,0.0,14.98206901550293,60.0,28.469860076904297,0.0,-9.431245473479066e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001105285700759,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001163927590823,299.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,8.596765110269189e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,0.0001163922643172,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,0.0005521040293388,284.7210998535156,294.1499938964844,301.3899230957031,295.0922546386719,299.7215576171875,301.44842529296875,283.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778157204389,2.6658357299425013e-08,0.0011777890613302,-0.0687473565340042,0.0,0.0,0.0,14.981971740722656,60.0,28.41520881652832,0.0,-9.458336336365393e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.0001105747214751,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,0.0001164413552032,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,8.600354340160266e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017883300781,0.0,0.0,0.0001164408604381,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81219482421875,0.0,0.0,0.0005523345898836,284.7191162109375,294.1499938964844,301.372802734375,295.0899353027344,299.7298889160156,301.4314270019531,283.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178306993097,2.6715811785038568e-08,0.0011782803339883,-0.0688968673348426,0.0,0.0,0.0,14.981943130493164,60.0,28.3205680847168,0.0,-9.466227623988745e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.0001106555500882,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.0001165264693554,299.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,8.606640039943159e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0001165259818662,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0005527383764274,284.7149963378906,294.1499938964844,301.3369445800781,295.08502197265625,299.74676513671875,301.395751953125,283.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179167535156,2.6816422860065362e-08,0.0011791406432166,-0.0691586732864379,0.0,0.0,0.0,14.981893539428713,60.0,28.09477424621582,0.0,-9.480054785626636e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,0.0001107158168451,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915344238281,0.0,0.0,0.0001165899302577,299.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,8.611327211838216e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,0.0001165894427685,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,0.0005530394846573,284.7108764648437,294.1499938964844,301.3009338378906,295.0799865722656,299.7630615234375,301.35986328125,283.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798095656558,2.6891404658613293e-08,0.0011797826737165,-0.069353774189949,0.0,0.0,0.0,14.981856346130373,60.0,27.87334251403809,0.0,-9.49036547126525e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,0.0001107506250264,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0001166265647043,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,8.61403314047493e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001166260917671,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0005532134673558,284.7026062011719,294.1499938964844,301.2286071777344,295.0697937011719,299.7941589355469,301.28778076171875,283.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801776709035,2.6934527497246563e-08,0.0011801507789641,-0.0694659799337387,0.0,0.0,0.0,14.981834411621094,60.0,27.41598320007324,0.0,-9.496298503108846e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78717041015625,0.0,0.0,0.0001107506250264,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0001166265647043,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,8.61403314047493e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,0.0001166260917671,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0005532134673558,284.7026062011719,294.1499938964844,301.2286071777344,295.0697937011719,299.7941589355469,301.28778076171875,283.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801776709035,2.6934527497246563e-08,0.0011801507789641,-0.0694659799337387,0.0,0.0,0.0,14.981834411621094,60.0,27.41598320007324,0.0,-9.496298503108846e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001106808122131,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0001165530338766,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,8.608600910520181e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0001165525609394,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0005528648616746,284.6944274902344,294.1499938964844,301.1562805175781,295.0594787597656,299.82305908203125,301.2156066894531,284.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847262191154183e-08,0.0011794050224125,-0.0692389160394668,0.0,0.0,0.0,14.981878280639648,60.0,26.959735870361328,0.0,-9.484294594130917e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,0.0001106808122131,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0001165530338766,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,8.608600910520181e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0001165525609394,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0005528648616746,284.6944274902344,294.1499938964844,301.1562805175781,295.0594787597656,299.82305908203125,301.2156066894531,284.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794317979365,2.6847262191154183e-08,0.0011794050224125,-0.0692389160394668,0.0,0.0,0.0,14.981878280639648,60.0,26.959735870361328,0.0,-9.484294594130917e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0001105479750549,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001164131390396,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.0,0.0,8.598268323112279e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001164126806543,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0005522014689631,284.686279296875,294.1499938964844,301.0843200683594,295.0491943359375,299.84979248046875,301.1436767578125,284.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780143249779,2.6681464149191925e-08,0.0011779876658692,-0.0688074901700019,0.0,0.0,0.0,14.98196029663086,60.0,26.51252174377441,0.0,-9.46150890968056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,0.0001105479750549,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001164131390396,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637023925781,0.0,0.0,8.598268323112279e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001164126806543,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0005522014689631,284.686279296875,294.1499938964844,301.0843200683594,295.0491943359375,299.84979248046875,301.1436767578125,284.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780143249779,2.6681464149191925e-08,0.0011779876658692,-0.0688074901700019,0.0,0.0,0.0,14.98196029663086,60.0,26.51252174377441,0.0,-9.46150890968056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0001103137328755,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0001161664622486,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,8.580047870054841e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0001161660038633,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0005510315531864,284.6782531738281,294.1499938964844,301.01318359375,295.03912353515625,299.8744506835937,301.0724792480469,284.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755167506635,2.6389287199890532e-08,0.0011754903243854,-0.0680471137166023,0.0,0.0,0.0,14.982105255126951,60.0,26.0743465423584,0.0,-9.421422220157184e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0001103137328755,299.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0001161664622486,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,8.580047870054841e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0001161660038633,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765197753906,0.0,0.0,0.0005510315531864,284.6782531738281,294.1499938964844,301.01318359375,295.03912353515625,299.8744506835937,301.0724792480469,284.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755167506635,2.6389287199890532e-08,0.0011754903243854,-0.0680471137166023,0.0,0.0,0.0,14.982105255126951,60.0,26.0743465423584,0.0,-9.421422220157184e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,0.0001101524685509,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,0.0001159966341219,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,8.567504119127989e-05,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,0.0001159961830126,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.0005502260755747,284.6742858886719,294.1499938964844,300.97802734375,295.03424072265625,299.885986328125,301.0373229980469,284.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737976456061,2.6188185842102043e-08,0.0011737714521586,-0.0675236880779266,0.0,0.0,0.0,14.98220443725586,60.0,25.85747528076172,0.0,-9.39388016263365e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75946044921875,0.0,0.0,0.0001099687069654,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,0.0001158031154773,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.750244140625,0.0,0.0,8.553210500394925e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,0.0001158026643679,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,0.0005493081989698,284.6703796386719,294.1499938964844,300.9432373046875,295.0294494628906,299.8970031738281,301.00250244140625,284.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718387249857,2.5959046467960444e-08,0.0011718127643689,-0.0669272169470787,0.0,0.0,0.0,14.982317924499512,60.0,25.642009735107425,0.0,-9.362546649072101e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.0001095586630981,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,0.0001153713092207,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,8.521317067788914e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0001153708653873,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0005472601042129,284.6626281738281,294.1499938964844,300.8749389648437,295.02032470703125,299.9176025390625,300.9339904785156,284.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674669804051,2.5447787876942133e-08,0.0011674416018649,-0.065596118569374,0.0,0.0,0.0,14.982571601867676,60.0,25.217208862304688,0.0,-9.292824643125641e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,0.0001095586630981,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,0.0001153713092207,299.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,8.521317067788914e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0001153708653873,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0005472601042129,284.6626281738281,294.1499938964844,300.8749389648437,295.02032470703125,299.9176025390625,300.9339904785156,284.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674669804051,2.5447787876942133e-08,0.0011674416018649,-0.065596118569374,0.0,0.0,0.0,14.982571601867676,60.0,25.217208862304688,0.0,-9.292824643125641e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001091711965273,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0001149632735177,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,8.491179323755205e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001149628442362,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0005453247576951,284.655029296875,294.1499938964844,300.8087158203125,295.0119323730469,299.93634033203125,300.8673095703125,284.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633355170488,2.4964672107330443e-08,0.0011633106041699,-0.0643379837274551,0.0,0.0,0.0,14.982810974121094,60.0,24.80939483642578,0.0,-9.227179731396973e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,0.0001091711965273,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0001149632735177,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,8.491179323755205e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001149628442362,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,0.0005453247576951,284.655029296875,294.1499938964844,300.8087158203125,295.0119323730469,299.93634033203125,300.8673095703125,284.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633355170488,2.4964672107330443e-08,0.0011633106041699,-0.0643379837274551,0.0,0.0,0.0,14.982810974121094,60.0,24.80939483642578,0.0,-9.227179731396973e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0001088719145627,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0001146481081377,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,8.467900624964386e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001146476788562,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0005438299267552,284.6476135253906,294.1499938964844,300.7449035644531,295.0044860839844,299.953369140625,300.8025207519531,284.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601439910009,2.459146664079981e-08,0.001160119427368,-0.0633658766746521,0.0,0.0,0.0,14.982995986938477,60.0,24.429101943969727,0.0,-9.176628879004056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73956298828125,0.0,0.0,0.0001088719145627,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0001146481081377,299.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,8.467900624964386e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0001146476788562,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0005438299267552,284.6476135253906,294.1499938964844,300.7449035644531,295.0044860839844,299.953369140625,300.8025207519531,284.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601439910009,2.459146664079981e-08,0.001160119427368,-0.0633658766746521,0.0,0.0,0.0,14.982995986938477,60.0,24.429101943969727,0.0,-9.176628879004056e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
