time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955780,299.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0001086464253603,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,0.0001144106354331,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,8.450360473943874e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001144102207035,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0005427036667242,284.6415100097656,294.1499938964844,300.69354248046875,294.9990539550781,299.96630859375,300.75006103515625,284.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577407130971,2.4310260471338552e-08,0.0011577163822948,-0.0626332834362983,0.0,0.0,0.0,14.983135223388672,60.0,24.145751953125,0.0,-9.138629764038344e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0001086035335902,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.0001143654662882,299.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,8.447024447377771e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001143650515587,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0005424894043244,284.640380859375,294.1499938964844,300.6839904785156,294.99810791015625,299.9686584472656,300.740234375,284.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425677259054737e-08,0.0011572589864954,-0.0624939203262329,0.0,0.0,0.0,14.983161926269531,60.0,24.096424102783203,0.0,-9.13141064984302e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,0.0001084711911971,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0001142261025961,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,8.436730422545224e-05,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0001142256878665,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0005418284563347,284.6368103027344,294.1499938964844,300.6547546386719,294.99542236328125,299.9757080078125,300.7100524902344,284.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091736605669212e-08,0.0011558474507182,-0.0620639137923717,0.0,0.0,0.0,14.983243942260742,60.0,23.952247619628903,0.0,-9.109155740816277e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0001083425886463,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,0.000114090675197,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,8.426727436017245e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7273864746094,0.0,0.0,0.0001140902604674,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0005411861347965,284.63330078125,294.1499938964844,300.6263732910156,294.9930725097656,299.9825134277344,300.68048095703125,284.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136355749448e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,14.983323097229004,60.0,23.814605712890625,0.0,-9.08755524164917e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.0001080960282706,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,0.0001138310253736,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,8.40754946693778e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.00011383061792,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0005399546353146,284.6264038085937,294.1499938964844,300.5724792480469,294.989501953125,299.9950256347656,300.6239013671875,284.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518710525706,2.362387796495113e-08,0.0011518474202603,-0.0608447194099426,0.0,0.0,0.0,14.983475685119627,60.0,23.556264877319336,0.0,-9.046211602026233e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.0001080960282706,299.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,0.0001138310253736,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71221923828125,0.0,0.0,8.40754946693778e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.00011383061792,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,0.0005399546353146,284.6264038085937,294.1499938964844,300.5724792480469,294.989501953125,299.9950256347656,300.6239013671875,284.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518710525706,2.362387796495113e-08,0.0011518474202603,-0.0608447194099426,0.0,0.0,0.0,14.983475685119627,60.0,23.556264877319336,0.0,-9.046211602026233e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.0001078649875125,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.000113587710075,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,8.389577851630747e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0001135873098974,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0005388006102293,284.6197509765625,294.1499938964844,300.5226745605469,294.9876403808594,300.00604248046875,300.57147216796875,284.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494072386994,2.3335735122032023e-08,0.0011493838392198,-0.0600937083363533,0.0,0.0,0.0,14.98361873626709,60.0,23.318923950195312,0.0,-9.007554524487205e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,0.0001078649875125,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.000113587710075,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063293457031,0.0,0.0,8.389577851630747e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0001135873098974,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237548828125,0.0,0.0,0.0005388006102293,284.6197509765625,294.1499938964844,300.5226745605469,294.9876403808594,300.00604248046875,300.57147216796875,284.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494072386994,2.3335735122032023e-08,0.0011493838392198,-0.0600937083363533,0.0,0.0,0.0,14.98361873626709,60.0,23.318923950195312,0.0,-9.007554524487205e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,0.0001076498301699,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.000113361129479,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,8.372842421522364e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,0.0001133607365773,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0005377259803935,284.6133117675781,294.1499938964844,300.4774169921875,294.9876708984375,300.0157775878906,300.523193359375,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471126927062,2.3067398657872218e-08,0.0011470895260572,-0.0593942329287529,0.0,0.0,0.0,14.98375129699707,60.0,23.09976959228516,0.0,-8.971628773224438e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,0.0001076498301699,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.000113361129479,299.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,8.372842421522364e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70928955078125,0.0,0.0,0.0001133607365773,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0005377259803935,284.6133117675781,294.1499938964844,300.4774169921875,294.9876708984375,300.0157775878906,300.523193359375,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471126927062,2.3067398657872218e-08,0.0011470895260572,-0.0593942329287529,0.0,0.0,0.0,14.98375129699707,60.0,23.09976959228516,0.0,-8.971628773224438e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0001074496613,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.000113150330435,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,8.357272599823773e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0001131499448092,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0005367262056097,284.60711669921875,294.1499938964844,300.4371032714844,294.98980712890625,300.02447509765625,300.47918701171875,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449778685346,2.281774946766292e-08,0.0011449550511315,-0.0587433911859989,0.0,0.0,0.0,14.983875274658203,60.0,22.897480010986328,0.0,-8.938269502323237e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0001074496613,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.000113150330435,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,8.357272599823773e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0001131499448092,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7119140625,0.0,0.0,0.0005367262056097,284.60711669921875,294.1499938964844,300.4371032714844,294.98980712890625,300.02447509765625,300.47918701171875,284.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449778685346,2.281774946766292e-08,0.0011449550511315,-0.0587433911859989,0.0,0.0,0.0,14.983875274658203,60.0,22.897480010986328,0.0,-8.938269502323237e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70025634765625,0.0,0.0,0.0001073548846761,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001130505261244,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,8.349900599569082e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,0.0001130501404986,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,0.0005362528609111,284.60406494140625,294.1499938964844,300.4189147949219,294.9917297363281,300.0284729003906,300.45880126953125,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699543578141856e-08,0.001143944566138,-0.0584352016448974,0.0,0.0,0.0,14.98393440246582,60.0,22.802223205566406,0.0,-8.922495453589364e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0001072658560588,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001129567608586,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,8.342975343111902e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979675292969,0.0,0.0,0.0001129563825088,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0005358082125894,284.6011047363281,294.1499938964844,300.40216064453125,294.9942321777344,300.0322265625,300.439697265625,284.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430176673457,2.258849285396991e-08,0.0011429950827732,-0.0581456534564495,0.0,0.0,0.0,14.983988761901855,60.0,22.711313247680664,0.0,-8.90768987460433e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.0001071067017619,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.000112789159175,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,8.33059530123137e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0001127887808252,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,0.0005350132705643,284.5953369140625,294.1499938964844,300.3729858398437,295.00115966796875,300.0392150878906,300.40594482421875,284.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,14.984087944030762,60.0,22.543859481811523,0.0,-8.881250579406696e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.0001071067017619,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6899719238281,0.0,0.0,0.000112789159175,299.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,8.33059530123137e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925354003906,0.0,0.0,0.0001127887808252,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,0.0005350132705643,284.5953369140625,294.1499938964844,300.3729858398437,295.00115966796875,300.0392150878906,300.40594482421875,284.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.2389963660884863e-08,0.0011412976309657,-0.0576279759407043,0.0,0.0,0.0,14.984087944030762,60.0,22.543859481811523,0.0,-8.881250579406696e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001069701102096,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.000112645306217,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,8.319970220327377e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0001126449424191,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0005343310767784,284.5897827148437,294.1499938964844,300.3500061035156,295.01080322265625,300.0455322265625,300.37725830078125,284.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,14.984171867370604,60.0,22.39298820495605,0.0,-8.858587108306892e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867980957031,0.0,0.0,0.0001069701102096,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.000112645306217,299.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,8.319970220327377e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,0.0001126449424191,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0005343310767784,284.5897827148437,294.1499938964844,300.3500061035156,295.01080322265625,300.0455322265625,300.37725830078125,284.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.221955064385385e-08,0.0011398401111364,-0.0571835786104202,0.0,0.0,0.0,14.984171867370604,60.0,22.39298820495605,0.0,-8.858587108306892e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0001068618876161,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001125313356169,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,8.311551937367767e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.000112530971819,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,0.0005337905604392,284.58447265625,294.1499938964844,300.33056640625,295.0219421386719,300.0513000488281,300.35357666015625,284.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,14.984238624572754,60.0,22.259349822998047,0.0,-8.840647325314421e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,0.0001068618876161,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001125313356169,299.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,8.311551937367767e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.000112530971819,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,0.0005337905604392,284.58447265625,294.1499938964844,300.33056640625,295.0219421386719,300.0513000488281,300.35357666015625,284.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.2084499562424763e-08,0.0011386857368052,-0.0568313747644424,0.0,0.0,0.0,14.984238624572754,60.0,22.259349822998047,0.0,-8.840647325314421e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0001067794655682,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67510986328125,0.0,0.0,0.0001124445407185,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,8.30514109111391e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0001124441769206,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853942871094,0.0,0.0,0.0005333789740689,284.5798034667969,294.1499938964844,300.31317138671875,295.0321960449219,300.05615234375,300.33416748046875,284.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630719065666,0.0,0.0,0.0,14.98429012298584,60.0,22.14781379699707,0.0,-8.826993536104055e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,0.0001067732737283,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001124380141845,299.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,8.30465869512409e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.0001124376576626,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.0005333480658009,284.57940673828125,294.1499938964844,300.3116760253906,295.0331115722656,300.0565795898437,300.3325500488281,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,14.984293937683104,60.0,22.138578414916992,0.0,-8.82596751239362e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0001067366756615,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,0.0001123994734371,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,8.30181161290966e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748046875,0.0,0.0,0.0001123991169151,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0005331652937456,284.5769348144531,294.1499938964844,300.3024597167969,295.0386962890625,300.0590209960937,300.3226623535156,284.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137371524237,2.1928194371412253e-08,0.0011373496381565,-0.0564237162470817,0.0,0.0,0.0,14.9843168258667,60.0,22.08254051208496,0.0,-8.819906582857585e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,0.0001067049597622,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0001123660695157,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,8.29934433568269e-05,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001123657129937,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0005330069107003,284.5745544433594,294.1499938964844,300.2933654785156,295.0443115234375,300.06134033203125,300.31304931640625,284.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370327556505,2.188858161389362e-08,0.00113701086957,-0.0563203953206539,0.0,0.0,0.0,14.984335899353027,60.0,22.02913856506348,0.0,-8.814654250954845e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,0.0001066544282366,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001123128458857,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,8.295413135783747e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001123124966397,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.0005327545804902,284.5699462890625,294.1499938964844,300.2755126953125,295.05548095703125,300.0656433105469,300.2944030761719,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,14.984367370605469,60.0,21.92936515808105,0.0,-8.806284057527591e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,0.0001066544282366,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001123128458857,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,8.295413135783747e-05,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001123124966397,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.0005327545804902,284.5699462890625,294.1499938964844,300.2755126953125,295.05548095703125,300.0656433105469,300.2944030761719,284.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.1825432128252945e-08,0.0011364707024767,-0.0561556853353977,0.0,0.0,0.0,14.984367370605469,60.0,21.92936515808105,0.0,-8.806284057527591e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0001066190816345,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0001122756148106,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,8.292663551401347e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0001122752728406,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.00053257815307,284.5655822753906,294.1499938964844,300.25811767578125,295.0665588378906,300.06951904296875,300.2763977050781,284.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,14.984389305114746,60.0,21.838436126708984,0.0,-8.800424922128516e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629333496094,0.0,0.0,0.0001066190816345,299.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,0.0001122756148106,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,8.292663551401347e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0001122752728406,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.00053257815307,284.5655822753906,294.1499938964844,300.25811767578125,295.0665588378906,300.06951904296875,300.2763977050781,284.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,14.984389305114746,60.0,21.838436126708984,0.0,-8.800424922128516e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0001065968026523,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.0001122521498473,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,8.290929690701887e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001122518151532,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.00053246691823,284.5614318847656,294.1499938964844,300.2411499023437,295.0775756835937,300.0729675292969,300.2589416503906,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674836695194,0.0,0.0,0.0,14.984403610229492,60.0,21.755460739135746,0.0,-8.796725126103413e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,0.0001065968026523,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,0.0001122521498473,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,8.290929690701887e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.0001122518151532,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.00053246691823,284.5614318847656,294.1499938964844,300.2411499023437,295.0775756835937,300.0729675292969,300.2589416503906,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753278289793343e-08,0.0011358537012711,-0.0559674836695194,0.0,0.0,0.0,14.984403610229492,60.0,21.755460739135746,0.0,-8.796725126103413e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,0.0001065851247403,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,0.000112239846203,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,8.290020196000114e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0001122395115089,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,0.0005324087105691,284.5575256347656,294.1499938964844,300.2245178222656,295.0884094238281,300.0760192871094,300.2419128417969,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290833771228,0.0,0.0,0.0,14.984410285949709,60.0,21.67953491210937,0.0,-8.794775396836486e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,0.0001065851247403,299.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,0.000112239846203,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,8.290020196000114e-05,298.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0001122395115089,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622314453125,0.0,0.0,0.0005324087105691,284.5575256347656,294.1499938964844,300.2245178222656,295.0884094238281,300.0760192871094,300.2419128417969,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290833771228,0.0,0.0,0.0,14.984410285949709,60.0,21.67953491210937,0.0,-8.794775396836486e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,0.0001065831529558,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,0.0001122377580031,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,8.289865945698693e-05,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.000112237430585,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,0.0005323988734744,284.5556945800781,294.1499938964844,300.2163391113281,295.09375,300.0773620605469,300.2335510253906,284.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736013877671212e-08,0.0011357062030583,-0.0559224523603916,0.0,0.0,0.0,14.98441219329834,60.0,21.6444091796875,0.0,-8.794438599579737e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0001065826872945,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,0.000112237263238,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,8.289829565910622e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,0.0001122369358199,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0005323966033756,284.5539245605469,294.1499938964844,300.208251953125,295.0990600585937,300.0785827636719,300.2253112792969,284.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.1735349520213283e-08,0.0011357007315382,-0.0559207201004028,0.0,0.0,0.0,14.98441219329834,60.0,21.610708236694336,0.0,-8.794351202823236e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0001065852411556,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0001122399480664,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,8.290027471957728e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001122396206483,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,0.000532409409061,284.5505065917969,294.1499938964844,300.1922607421875,295.1094665527344,300.08087158203125,300.2089538574219,284.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738367550483417e-08,0.0011357262264937,-0.0559285916388034,0.0,0.0,0.0,14.984410285949709,60.0,21.546262741088867,0.0,-8.794750527840733e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0001065852411556,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0001122399480664,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,8.290027471957728e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001122396206483,298.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,0.000532409409061,284.5505065917969,294.1499938964844,300.1922607421875,295.1094665527344,300.08087158203125,300.2089538574219,284.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738367550483417e-08,0.0011357262264937,-0.0559285916388034,0.0,0.0,0.0,14.984410285949709,60.0,21.546262741088867,0.0,-8.794750527840733e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0001065938049578,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0001122489557019,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,8.290692494483665e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0001122486355598,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0005324522498995,284.5473327636719,294.1499938964844,300.1764831542969,295.1195678710937,300.082763671875,300.19287109375,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748876477545312e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,14.984405517578123,60.0,21.48663902282715,0.0,-8.796142481060087e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0001065938049578,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6414794921875,0.0,0.0,0.0001122489557019,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,8.290692494483665e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0001122486355598,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,0.0005324522498995,284.5473327636719,294.1499938964844,300.1764831542969,295.1195678710937,300.082763671875,300.19287109375,284.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748876477545312e-08,0.0011358160991221,-0.0559560060501098,0.0,0.0,0.0,14.984405517578123,60.0,21.48663902282715,0.0,-8.796142481060087e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,0.0001066066106432,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,0.0001122624307754,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,8.291687845485285e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402893066406,0.0,0.0,0.0001122621179092,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6471252441406,0.0,0.0,0.0005325163365341,284.5444030761719,294.1499938964844,300.16094970703125,295.12939453125,300.0843200683594,300.1770935058594,284.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.1764678947988614e-08,0.0011359511408954,-0.0559972189366817,0.0,0.0,0.0,14.984397888183594,60.0,21.43132972717285,0.0,-8.798235029416902e-08,0.0,281.0184936523437,283.5598449707031,298.4324035644531,300.4400329589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.576297947342371e-21,2.7881491756195768e-21,2.7881489736711854e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
